DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-12 07:40:08,-0.067,-0.088,23.9,23.6,24.9,0.19,0.2,23.41,,,,2.0,Unlabeled,False
2024-11-12 07:41:08,-0.112,-0.025,23.9,23.6,26.1,0.5,0.27,23.01,380.0,4.44,1999.0,4.0,Unlabeled,False
2024-11-12 07:42:08,-0.119,-0.014,24.1,23.6,27.6,0.45,0.32,22.32,380.0,4.39,1999.0,4.0,Unlabeled,False
2024-11-12 07:43:08,-0.118,-0.014,24.1,23.7,28.4,0.5,0.34,22.13,380.0,4.37,1999.0,4.0,Unlabeled,False
2024-11-12 07:44:08,-0.12,-0.012,24.2,23.8,28.9,0.47,0.32,22.02,380.0,4.36,1999.0,4.0,Unlabeled,False
2024-11-12 07:44:28,-0.115,-0.012,24.1,23.9,29.1,0.485,0.3,22.0,380.0,4.34,1999.0,4.0,Unlabeled,False
2024-11-12 07:45:28,-0.113,-0.01,24.6,23.9,29.4,0.5,0.26,21.9,203.4,5.9,886.0,0.0,Unlabeled,False
2024-11-12 07:45:31,-0.118,-0.009,24.6,23.9,29.4,0.36,0.21,21.89,203.4,5.9,886.0,0.0,Unlabeled,False
2024-11-12 07:45:34,-0.235,-0.014,24.6,23.9,29.3,0.31,0.45,21.89,266.2,5.9,1180.0,2.0,Unlabeled,False
2024-11-12 07:45:37,-0.404,-0.011,24.6,24.0,29.3,0.31,0.45,21.89,266.2,5.9,1180.0,2.0,Unlabeled,False
2024-11-12 07:45:40,-0.483,-0.012,24.6,23.9,29.3,0.31,0.45,21.89,266.2,5.9,1180.0,2.0,Unlabeled,False
2024-11-12 07:45:43,-0.397,-0.013,24.6,23.9,29.3,0.65,0.35,21.87,380.0,4.37,1180.0,2.0,Unlabeled,False
2024-11-12 07:45:46,-0.131,-0.013,24.5,24.0,29.3,0.65,0.35,21.87,380.0,4.37,1999.0,2.0,Unlabeled,False
2024-11-12 07:45:49,-0.131,-0.014,24.5,23.9,29.3,0.16,0.11,21.87,380.0,4.37,1999.0,2.0,Unlabeled,False
2024-11-12 07:45:52,-0.13,-0.014,24.5,23.9,29.3,0.13,0.11,21.87,380.0,4.37,0.0,0.0,Unlabeled,False
2024-11-12 07:45:55,-0.128,-0.013,24.5,24.0,29.2,0.13,0.13,21.86,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:45:58,-0.148,-0.01,24.5,24.0,29.2,0.13,0.13,21.846666666666668,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:46:01,-0.155,-0.015,24.5,23.9,29.1,0.41,0.29,21.833333333333332,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:46:04,-0.158,-0.012,24.5,24.0,29.1,0.41,0.29,21.82,134.4,6.51,573.0,1.0,Unlabeled,False
2024-11-12 07:46:07,-0.155,-0.014,24.5,24.0,29.1,0.41,0.24,21.87,134.4,6.51,573.0,1.0,Unlabeled,False
2024-11-12 07:46:10,-0.159,-0.014,24.5,24.0,29.0,0.55,0.24,21.87,134.4,6.51,573.0,1.0,Unlabeled,False
2024-11-12 07:46:13,-0.163,-0.013,24.5,24.0,28.9,0.61,0.26,21.87,254.6,6.51,573.0,1.0,Unlabeled,False
2024-11-12 07:46:16,-0.161,-0.015,24.5,24.0,29.0,0.61,0.26,21.87,254.6,5.95,1142.0,1.0,Unlabeled,False
2024-11-12 07:46:19,-0.162,-0.014,24.5,24.0,28.9,0.56,0.26,21.86,254.6,5.95,1142.0,1.0,Unlabeled,False
2024-11-12 07:46:22,-0.161,-0.014,24.5,24.0,28.9,0.56,0.21,21.86,254.6,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:25,-0.16,-0.017,24.5,24.0,28.9,0.56,0.23,21.82,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:28,-0.161,-0.014,24.5,24.0,28.9,0.73,0.23,21.81,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:31,-0.16,-0.017,24.5,24.0,28.9,0.62,0.24,21.81,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:34,-0.159,-0.016,24.5,24.0,28.9,0.62,0.24,21.81,380.0,4.4,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:37,-0.159,-0.014,24.5,24.0,28.9,0.62,0.24,21.84,380.0,4.4,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:40,-0.158,-0.014,24.4,24.0,28.8,0.46,0.26,21.82,380.0,4.4,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:43,-0.156,-0.016,24.5,24.0,28.9,0.46,0.22,21.82,380.0,4.4,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:46,-0.16,-0.015,24.5,24.0,28.9,0.57,0.22,21.79,380.0,4.4,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:49,-0.157,-0.016,24.5,24.0,29.0,0.57,0.22,21.79,380.0,4.4,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:52,-0.157,-0.015,24.4,24.0,29.0,0.57,0.21,21.79,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:55,-0.156,-0.014,24.4,24.0,29.0,0.57,0.21,21.79,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:46:58,-0.155,-0.013,24.4,24.0,29.1,0.42,0.24,21.81,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:02,-0.156,-0.017,24.4,24.0,29.1,0.42,0.26,21.81,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:05,-0.156,-0.015,24.4,24.0,29.1,0.5,0.26,21.81,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:08,-0.155,-0.016,24.4,24.0,29.1,0.5,0.26,21.81,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:11,-0.157,-0.014,24.4,24.0,29.1,0.61,0.25,21.76,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:14,-0.157,-0.012,24.4,24.0,29.2,0.61,0.25,21.78,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:17,-0.156,-0.015,24.4,24.0,29.2,0.44,0.31,21.78,380.0,4.42,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:20,-0.155,-0.014,24.4,24.0,29.2,0.44,0.31,21.78,380.0,4.42,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:23,-0.156,-0.013,24.4,24.0,29.3,0.44,0.22,21.78,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:26,-0.153,-0.016,24.4,24.0,29.3,0.53,0.22,21.78,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:29,-0.155,-0.012,24.4,24.0,29.3,0.71,0.26,21.76,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:32,-0.155,-0.014,24.4,24.0,29.3,0.71,0.26,21.73,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:35,-0.156,-0.014,24.4,24.0,29.3,0.51,0.26,21.73,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:38,-0.153,-0.017,24.4,24.0,29.5,0.51,0.27,21.73,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:41,-0.156,-0.017,24.4,24.0,29.4,0.51,0.29,21.74,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:44,-0.154,-0.015,24.4,24.0,29.5,0.54,0.29,21.74,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:47,-0.155,-0.016,24.4,24.0,29.5,0.75,0.32,21.74,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:50,-0.156,-0.016,24.4,24.0,29.5,0.75,0.32,21.74,380.0,4.41,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:53,-0.151,-0.014,24.4,24.0,29.6,0.75,0.32,21.74,380.0,4.45,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:56,-0.157,-0.016,24.4,24.0,29.5,0.52,0.22,21.74,380.0,4.45,1999.0,1.0,Unlabeled,False
2024-11-12 07:47:59,-0.155,-0.017,24.4,24.0,29.6,0.52,0.31,21.74,380.0,4.45,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:02,-0.156,-0.016,24.4,24.0,29.6,2.18,0.31,21.74,380.0,4.45,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:05,-0.158,-0.014,24.4,24.0,29.7,1.07,0.31,21.74,380.0,4.46,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:08,-0.156,-0.013,24.4,24.0,29.7,1.07,1.51,21.73,380.0,4.46,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:11,-0.155,-0.014,24.4,24.0,29.7,1.07,1.51,21.73,380.0,4.46,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:14,-0.154,-0.014,24.4,24.0,29.7,4.04,1.61,21.73,380.0,4.46,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:17,-0.155,-0.014,24.4,24.0,29.7,4.04,1.61,21.71,380.0,4.48,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:20,-0.156,-0.014,24.4,24.0,29.8,2.75,1.61,21.71,380.0,4.48,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:23,-0.157,-0.016,24.4,24.0,29.8,2.75,1.61,21.71,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:26,-0.156,-0.013,24.4,24.0,29.8,7.29,3.5,21.68,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:29,-0.152,-0.017,24.4,24.0,29.9,7.29,3.5,21.71,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:32,-0.154,-0.015,24.4,24.0,29.9,9.62,3.23,21.71,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:35,-0.156,-0.015,24.4,24.0,29.9,2.86,3.23,21.71,380.0,4.55,1999.0,2.0,Unlabeled,False
2024-11-12 07:48:38,-0.158,-0.015,24.4,24.0,29.9,2.86,2.28,21.68,380.0,4.55,1999.0,2.0,Unlabeled,False
2024-11-12 07:48:41,-0.154,-0.014,24.4,24.0,30.0,2.86,2.28,21.66,380.0,4.55,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:44,-0.156,-0.014,24.4,24.0,30.0,7.21,2.3,21.66,380.0,4.55,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:47,-0.156,-0.014,24.4,24.0,30.0,7.21,2.3,21.66,380.0,4.6,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:50,-0.155,-0.015,24.4,24.0,30.1,8.33,2.3,21.68,380.0,4.6,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:53,-0.153,-0.012,24.4,24.0,30.1,8.33,7.34,21.66,380.0,4.62,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:56,-0.156,-0.013,24.4,24.0,30.2,2.27,2.91,21.66,380.0,4.62,1999.0,1.0,Unlabeled,False
2024-11-12 07:48:59,-0.152,-0.016,24.4,23.9,30.2,2.27,2.91,21.68,380.0,4.62,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:02,-0.153,-0.015,24.4,24.0,30.2,12.04,6.99,21.68,380.0,4.62,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:05,-0.155,-0.014,24.4,24.0,30.2,12.04,6.99,21.66,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:08,-0.155,-0.015,24.4,24.0,30.2,12.04,6.99,21.66,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:11,-0.155,-0.014,24.4,24.0,30.3,4.76,2.7,21.66,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:14,-0.154,-0.016,24.4,24.0,30.3,2.74,2.9,21.66,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:17,-0.154,-0.016,24.4,24.0,30.4,2.74,2.9,21.66,380.0,4.57,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:20,-0.156,-0.016,24.3,24.0,30.4,3.32,2.9,21.7,380.0,4.57,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:23,-0.155,-0.012,24.3,24.0,30.4,3.32,2.54,21.66,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:26,-0.155,-0.016,24.4,24.0,30.4,3.32,2.54,21.66,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:29,-0.156,-0.014,24.4,24.0,30.5,5.05,3.24,21.65,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:32,-0.154,-0.012,24.4,24.0,30.5,4.31,8.59,21.65,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:35,-0.154,-0.014,24.4,24.0,30.5,4.31,8.59,21.63,380.0,4.71,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:38,-0.154,-0.012,24.4,24.0,30.6,4.31,8.59,21.63,380.0,4.71,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:41,-0.157,-0.014,24.4,24.0,30.7,3.9,2.62,21.62,380.0,4.71,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:44,-0.155,-0.014,24.4,24.0,30.6,3.9,2.62,21.62,380.0,4.71,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:47,-0.154,-0.014,24.4,24.0,30.8,1.53,2.24,21.62,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:50,-0.154,-0.015,24.4,24.0,30.8,3.05,2.24,21.62,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:53,-0.155,-0.014,24.4,24.0,30.8,3.05,3.74,21.62,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:56,-0.155,-0.014,24.4,24.0,30.9,3.05,3.74,21.63,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:49:59,-0.158,-0.014,24.4,24.0,30.9,1.78,2.71,21.63,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:02,-0.156,-0.015,24.4,24.0,30.9,1.78,2.14,21.63,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:05,-0.153,-0.014,24.4,24.0,31.0,1.79,2.14,21.6,380.0,4.96,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:08,-0.154,-0.014,24.4,24.0,31.1,1.79,2.355,21.6,380.0,4.96,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:11,-0.155,-0.014,24.4,24.0,31.1,2.85,2.57,21.6,380.0,4.96,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:14,-0.154,-0.014,24.4,24.0,31.2,2.85,2.57,21.6,380.0,4.89,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:17,-0.153,-0.016,24.4,24.0,31.2,2.85,2.57,21.63,380.0,4.89,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:20,-0.155,-0.014,24.4,24.0,31.3,3.2,2.48,21.6,380.0,4.89,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:23,-0.155,-0.015,24.4,24.0,31.3,1.77,1.95,21.6,380.0,4.89,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:26,-0.152,-0.014,24.4,24.0,31.3,1.77,1.95,21.6,380.0,4.96,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:29,-0.14,-0.015,24.4,24.0,31.4,1.7,1.79,21.6,380.0,4.96,1999.0,1.0,Unlabeled,False
2024-11-12 07:50:32,-0.123,-0.016,24.4,24.0,31.4,1.7,1.79,21.6,380.0,4.96,1999.0,0.0,Unlabeled,False
2024-11-12 07:50:35,-0.119,-0.014,24.4,24.0,31.5,1.7,0.12,21.6,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:50:38,-0.114,-0.015,24.4,24.0,31.5,0.1,0.12,21.58,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:50:41,-0.114,-0.016,24.4,24.0,31.5,0.12,0.16,21.57,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:50:44,-0.111,-0.014,24.4,24.0,31.6,0.12,0.16,21.57,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:50:47,-0.108,-0.015,24.4,24.0,31.5,0.12,0.16,21.57,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:50:50,-0.108,-0.016,24.4,24.0,31.5,0.12,0.13,21.55,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:50:53,-0.108,-0.015,24.4,24.0,31.5,0.12,0.13,21.54,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:50:56,-0.106,-0.016,24.4,24.0,31.5,0.14,0.13,21.54,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:50:59,-0.104,-0.014,24.4,24.0,31.5,0.17,0.14,21.55,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:02,-0.102,-0.014,24.4,24.0,31.6,0.17,0.14,21.55,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:05,-0.103,-0.014,24.4,24.0,31.5,0.17,0.14,21.55,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:08,-0.102,-0.016,24.4,24.0,31.5,0.17,0.1,21.55,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:11,-0.102,-0.015,24.4,24.0,31.5,0.17,0.1,21.54,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:14,-0.1,-0.016,24.4,24.0,31.5,0.15,0.14,21.52,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:17,-0.098,-0.015,24.4,24.0,31.5,0.12,0.13,21.52,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:20,-0.099,-0.015,24.4,24.0,31.6,0.12,0.13,21.52,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:23,-0.099,-0.017,24.4,24.0,31.4,0.12,0.13,21.49,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:26,-0.111,-0.014,24.4,24.0,31.6,0.17,0.13,21.52,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:29,-0.107,-0.016,24.4,24.0,31.5,0.17,0.13,21.52,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:51:32,-0.111,-0.015,24.4,24.0,31.5,1.3,1.4,21.52,0.0,0.0,0.0,4.0,Unlabeled,False
2024-11-12 07:51:35,-0.111,-0.017,24.4,24.0,31.6,1.3,1.4,21.49,134.4,6.64,573.0,4.0,Unlabeled,False
2024-11-12 07:51:38,-0.109,-0.015,24.4,24.0,31.6,0.73,1.08,21.47,134.4,6.64,573.0,4.0,Unlabeled,False
2024-11-12 07:51:41,-0.109,-0.016,24.4,24.0,31.5,0.73,1.08,21.47,134.4,6.55,573.0,4.0,Unlabeled,False
2024-11-12 07:51:44,-0.111,-0.016,24.4,24.0,31.6,0.4,0.31,21.47,134.4,6.55,573.0,4.0,Unlabeled,False
2024-11-12 07:51:47,-0.114,-0.015,24.4,24.0,31.6,0.4,0.49,21.47,134.4,6.55,573.0,4.0,Unlabeled,False
2024-11-12 07:51:50,-0.114,-0.016,24.4,24.0,31.6,0.4,0.49,21.47,134.4,6.55,573.0,4.0,Unlabeled,False
2024-11-12 07:51:53,-0.113,-0.014,24.4,24.0,31.6,0.44,0.49,21.46,134.4,6.53,573.0,4.0,Unlabeled,False
2024-11-12 07:51:56,-0.11,-0.015,24.4,24.0,31.7,0.33,0.21,21.44,134.4,6.53,573.0,4.0,Unlabeled,False
2024-11-12 07:51:59,-0.116,-0.016,24.4,24.0,31.7,0.33,0.21,21.44,134.4,6.53,573.0,4.0,Unlabeled,False
2024-11-12 07:52:02,-0.114,-0.016,24.4,24.0,31.7,0.32,0.21,21.46,134.4,6.53,573.0,4.0,Unlabeled,False
2024-11-12 07:52:05,-0.114,-0.016,24.4,24.0,31.7,0.32,0.24,21.450000000000003,134.4,6.5,573.0,4.0,Unlabeled,False
2024-11-12 07:52:08,-0.115,-0.015,24.4,24.0,31.8,0.38,0.18,21.44,134.4,6.5,573.0,4.0,Unlabeled,False
2024-11-12 07:52:11,-0.116,-0.017,24.4,24.0,31.7,0.38,0.18,21.41,134.4,6.5,573.0,4.0,Unlabeled,False
2024-11-12 07:52:14,-0.118,-0.016,24.4,24.0,31.7,0.31,0.18,21.41,302.4,5.78,1366.0,4.0,Unlabeled,False
2024-11-12 07:52:17,-0.12,-0.014,24.4,24.0,31.7,0.31,0.29,21.41,302.4,5.78,1366.0,4.0,Unlabeled,False
2024-11-12 07:52:20,-0.118,-0.015,24.4,24.0,31.7,0.31,0.29,21.42,302.4,5.78,1366.0,4.0,Unlabeled,False
2024-11-12 07:52:23,-0.119,-0.016,24.4,24.0,31.8,0.53,0.34,21.41,380.0,5.78,1366.0,4.0,Unlabeled,False
2024-11-12 07:52:26,-0.118,-0.014,24.4,24.0,31.7,0.44,0.33,21.41,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 07:52:29,-0.12,-0.016,24.4,24.0,31.9,0.44,0.33,21.41,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 07:52:32,-0.119,-0.013,24.4,24.1,31.9,0.44,0.33,21.39,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 07:52:35,-0.12,-0.015,24.4,24.1,32.0,0.46,0.325,21.39,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 07:52:38,-0.158,-0.015,24.4,24.1,31.9,0.46,0.32,21.39,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 07:52:41,-0.166,-0.016,24.4,24.1,32.0,0.89,0.32,21.39,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 07:52:44,-0.163,-0.016,24.5,24.1,32.0,0.98,0.32,21.38,380.0,4.25,1999.0,1.0,Unlabeled,False
2024-11-12 07:52:47,-0.163,-0.012,24.4,24.1,32.1,0.98,0.34,21.38,380.0,4.25,1999.0,1.0,Unlabeled,False
2024-11-12 07:52:50,-0.16,-0.016,24.5,24.2,32.1,0.98,0.34,21.38,380.0,4.25,1999.0,1.0,Unlabeled,False
2024-11-12 07:52:53,-0.155,-0.014,24.4,24.2,32.1,0.6,0.23,21.36,380.0,4.25,1999.0,0.0,Unlabeled,False
2024-11-12 07:52:56,-0.143,-0.015,24.4,24.2,32.1,0.22,0.23,21.36,229.8,5.81,1027.0,0.0,Unlabeled,False
2024-11-12 07:52:59,-0.132,-0.016,24.5,24.2,32.1,0.22,0.2,21.34,229.8,5.81,1027.0,0.0,Unlabeled,False
2024-11-12 07:53:02,-0.128,-0.016,24.5,24.2,32.2,0.22,0.2,21.34,0.0,0.0,1027.0,0.0,Unlabeled,False
2024-11-12 07:53:05,-0.126,-0.013,24.5,24.2,32.2,0.14,0.16,21.33,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:53:08,-0.14,-0.014,24.5,24.3,32.1,0.14,0.16,21.3,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:53:11,-0.156,-0.016,24.5,24.3,32.0,0.32,0.16,21.3,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 07:53:14,-0.159,-0.016,24.5,24.3,32.1,0.32,0.24,21.3,278.4,5.85,1255.0,1.0,Unlabeled,False
2024-11-12 07:53:17,-0.161,-0.013,24.5,24.3,32.0,0.42,0.23,21.31,278.4,5.85,1255.0,1.0,Unlabeled,False
2024-11-12 07:53:20,-0.158,-0.013,24.5,24.3,32.0,0.42,0.23,21.33,278.4,5.85,1255.0,1.0,Unlabeled,False
2024-11-12 07:53:23,-0.159,-0.014,24.5,24.4,32.0,0.47,0.26,21.33,278.4,5.85,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:26,-0.159,-0.014,24.5,24.4,32.0,0.47,0.26,21.33,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:29,-0.159,-0.014,24.5,24.4,32.0,0.47,0.26,21.28,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:32,-0.156,-0.015,24.5,24.4,32.0,0.54,0.23,21.28,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:35,-0.158,-0.016,24.5,24.4,31.9,0.49,0.24,21.28,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:38,-0.156,-0.015,24.5,24.4,32.1,0.49,0.24,21.25,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:41,-0.156,-0.015,24.5,24.4,32.1,0.45,0.24,21.25,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:44,-0.156,-0.014,24.5,24.4,32.0,0.45,0.22,21.25,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:47,-0.157,-0.013,24.5,24.4,32.0,0.45,0.22,21.25,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:50,-0.158,-0.017,24.5,24.4,32.1,0.56,0.22,21.23,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:53,-0.154,-0.014,24.5,24.4,32.1,0.51,0.19,21.23,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:56,-0.156,-0.016,24.5,24.4,32.2,0.51,0.19,21.23,380.0,4.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:53:59,-0.156,-0.017,24.5,24.4,32.2,0.51,0.19,21.22,380.0,4.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:02,-0.156,-0.016,24.5,24.4,32.2,0.52,0.27,21.22,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:05,-0.155,-0.017,24.5,24.4,32.2,0.52,0.27,21.22,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:08,-0.156,-0.015,24.5,24.4,32.2,0.5,0.25,21.17,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:11,-0.154,-0.016,24.5,24.4,32.2,0.48,0.25,21.17,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:14,-0.153,-0.016,24.5,24.4,32.2,0.48,0.26,21.17,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:17,-0.154,-0.017,24.5,24.4,32.2,0.48,0.26,21.17,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:20,-0.155,-0.015,24.5,24.4,32.2,0.57,0.24,21.17,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:23,-0.156,-0.014,24.5,24.3,32.2,0.57,0.29,21.14,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:26,-0.156,-0.014,24.5,24.3,32.3,0.47,0.29,21.14,380.0,4.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:29,-0.156,-0.016,24.5,24.3,32.3,0.47,0.29,21.14,380.0,4.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:32,-0.154,-0.016,24.5,24.3,32.4,0.47,0.26,21.1,380.0,4.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:35,-0.156,-0.017,24.5,24.3,32.4,0.47,0.26,21.12,380.0,4.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:38,-0.155,-0.014,24.6,24.3,32.4,0.49749999999999994,0.29,21.12,380.0,4.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:41,-0.154,-0.013,24.6,24.4,32.3,0.5249999999999999,0.29,21.12,380.0,4.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:44,-0.156,-0.016,24.6,24.4,32.3,0.5525,0.24,21.09,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:47,-0.155,-0.015,24.5,24.4,32.4,0.58,0.24,21.1,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:50,-0.154,-0.015,24.6,24.4,32.5,0.47,0.31,21.1,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:53,-0.154,-0.014,24.6,24.4,32.4,0.47,0.31,21.1,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:54:57,-0.155,-0.013,24.6,24.4,32.5,0.47,0.31,21.06,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:00,-0.155,-0.016,24.6,24.4,32.5,0.51,0.24,21.07,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:03,-0.155,-0.016,24.6,24.4,32.5,0.53,0.96,21.07,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:06,-0.152,-0.014,24.6,24.4,32.6,0.53,0.96,21.06,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:09,-0.155,-0.014,24.6,24.4,32.6,0.79,0.96,21.06,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:12,-0.156,-0.013,24.6,24.4,32.6,0.79,1.77,21.01,380.0,4.34,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:15,-0.157,-0.015,24.6,24.4,32.5,0.79,1.77,21.01,380.0,4.43,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:18,-0.156,-0.015,24.6,24.4,32.7,1.36,1.5,20.99,380.0,4.43,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:21,-0.155,-0.017,24.6,24.4,32.6,0.62,0.86,20.98,380.0,4.43,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:24,-0.155,-0.016,24.6,24.4,32.6,0.62,0.86,20.98,380.0,4.36,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:27,-0.154,-0.014,24.5,24.4,32.6,0.78,0.86,20.98,380.0,4.36,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:30,-0.157,-0.014,24.5,24.4,32.6,0.94,0.54,20.98,380.0,4.36,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:33,-0.155,-0.016,24.6,24.4,32.6,0.94,2.23,20.96,380.0,4.36,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:36,-0.156,-0.013,24.5,24.4,32.7,9.71,2.23,20.96,380.0,4.43,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:39,-0.156,-0.016,24.5,24.4,32.7,9.71,2.23,20.96,380.0,4.43,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:42,-0.156,-0.016,24.5,24.4,32.7,0.85,1.55,20.94,380.0,4.43,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:45,-0.155,-0.014,24.5,24.4,32.7,0.85,1.55,20.91,380.0,4.4,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:48,-0.155,-0.016,24.5,24.4,32.7,3.94,1.35,20.91,380.0,4.4,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:51,-0.154,-0.015,24.6,24.4,32.8,3.94,3.5,20.91,380.0,4.4,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:54,-0.153,-0.015,24.6,24.4,32.8,3.94,3.5,20.93,380.0,4.45,1999.0,1.0,Unlabeled,False
2024-11-12 07:55:57,-0.155,-0.015,24.6,24.4,32.8,15.04,3.5,20.915,380.0,4.45,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:00,-0.157,-0.014,24.6,24.4,32.8,4.73,4.38,20.9,380.0,4.45,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:03,-0.154,-0.017,24.6,24.4,32.9,4.73,4.38,20.9,380.0,4.45,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:06,-0.155,-0.016,24.6,24.4,32.9,2.1,4.38,20.88,380.0,4.51,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:09,-0.154,-0.012,24.6,24.4,32.9,2.1,1.83,20.88,380.0,4.51,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:12,-0.154,-0.012,24.6,24.4,32.9,6.36,2.6,20.88,380.0,4.47,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:15,-0.155,-0.015,24.6,24.4,32.9,6.36,2.6,20.86,380.0,4.47,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:18,-0.152,-0.015,24.6,24.4,32.9,5.24,2.66,20.86,380.0,4.47,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:21,-0.155,-0.012,24.6,24.4,33.1,5.24,2.66,20.88,380.0,4.47,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:24,-0.156,-0.012,24.6,24.4,33.1,5.24,2.66,20.88,380.0,4.57,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:27,-0.154,-0.013,24.6,24.4,33.1,9.04,3.24,20.82,380.0,4.57,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:30,-0.151,-0.016,24.6,24.4,33.0,5.16,1.7,20.82,380.0,4.57,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:33,-0.155,-0.017,24.6,24.4,33.1,5.16,1.7,20.82,380.0,4.57,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:36,-0.154,-0.014,24.6,24.4,33.1,5.16,1.7,20.82,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:39,-0.156,-0.012,24.6,24.4,33.1,6.995,3.28,20.8,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:42,-0.156,-0.013,24.7,24.4,33.2,8.83,2.9,20.78,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:45,-0.153,-0.014,24.7,24.4,33.3,2.43,2.9,20.78,380.0,4.52,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:48,-0.155,-0.012,24.7,24.4,33.3,2.72,2.61,20.78,380.0,4.52,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:51,-0.154,-0.016,24.7,24.4,33.3,2.72,2.61,20.75,380.0,4.52,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:54,-0.152,-0.013,24.7,24.4,33.2,2.72,2.61,20.75,380.0,4.61,1999.0,1.0,Unlabeled,False
2024-11-12 07:56:57,-0.155,-0.014,24.7,24.4,33.3,3.56,2.74,20.75,380.0,4.61,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:00,-0.155,-0.012,24.7,24.4,33.3,3.56,3.24,20.74,380.0,4.61,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:03,-0.156,-0.01,24.7,24.4,33.4,1.5,3.24,20.74,380.0,4.61,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:06,-0.155,-0.014,24.7,24.4,33.4,1.5,3.24,20.74,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:09,-0.156,-0.012,24.7,24.4,33.5,1.31,2.57,20.74,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:12,-0.158,-0.013,24.7,24.4,33.4,1.31,2.57,20.74,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:15,-0.154,-0.013,24.7,24.4,33.4,1.67,3.01,20.74,380.0,4.74,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:18,-0.151,-0.013,24.7,24.4,33.5,3.7,3.01,20.7,380.0,4.74,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:21,-0.154,-0.012,24.7,24.4,33.6,3.7,2.98,20.7,380.0,4.74,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:24,-0.154,-0.015,24.7,24.4,33.6,3.7,2.98,20.69,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:27,-0.152,-0.014,24.7,24.4,33.7,3.01,2.45,20.69,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:30,-0.155,-0.017,24.7,24.4,33.7,3.01,2.45,20.67,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:33,-0.153,-0.015,24.7,24.4,33.7,1.43,2.45,20.67,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:36,-0.156,-0.015,24.7,24.4,33.8,1.43,1.97,20.67,380.0,4.85,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:39,-0.155,-0.013,24.7,24.4,33.8,3.08,2.06,20.67,380.0,4.85,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:42,-0.153,-0.01,24.7,24.4,33.8,3.08,2.29,20.64,380.0,4.85,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:45,-0.154,-0.015,24.7,24.4,33.9,2.11,2.52,20.64,380.0,4.87,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:48,-0.154,-0.014,24.7,24.4,33.9,2.11,2.52,20.61,380.0,4.87,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:51,-0.154,-0.013,24.7,24.5,34.0,2.11,1.96,20.61,380.0,4.87,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:54,-0.154,-0.014,24.7,24.5,34.0,2.32,1.96,20.59,380.0,4.87,1999.0,1.0,Unlabeled,False
2024-11-12 07:57:57,-0.152,-0.014,24.8,24.4,34.0,1.63,1.84,20.58,380.0,4.93,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:00,-0.152,-0.012,24.7,24.4,34.0,1.63,1.84,20.58,380.0,4.93,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:03,-0.154,-0.01,24.7,24.5,34.1,1.63,1.84,20.58,380.0,4.97,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:06,-0.153,-0.011,24.7,24.4,34.2,3.22,2.39,20.58,380.0,4.97,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:09,-0.152,-0.014,24.7,24.5,34.2,3.45,3.05,20.58,380.0,4.97,1999.0,2.0,Unlabeled,False
2024-11-12 07:58:12,-0.152,-0.012,24.7,24.5,34.3,3.68,3.05,20.58,380.0,4.97,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:15,-0.15,-0.013,24.7,24.4,34.2,3.68,3.05,20.53,380.0,5.01,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:18,-0.155,-0.016,24.7,24.5,34.3,1.82,5.46,20.53,380.0,5.01,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:21,-0.15,-0.011,24.7,24.5,34.4,1.82,5.46,20.5,380.0,5.01,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:24,-0.15,-0.012,24.7,24.5,34.4,1.05,1.92,20.51,380.0,5.01,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:27,-0.153,-0.01,24.7,24.5,34.5,1.74,2.09,20.51,380.0,5.01,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:30,-0.155,-0.01,24.7,24.5,34.5,1.74,2.09,20.51,380.0,5.045,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:33,-0.151,-0.012,24.7,24.5,34.6,1.74,2.09,20.51,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:36,-0.154,-0.013,24.8,24.5,34.6,1.16,1.59,20.48,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:39,-0.154,-0.016,24.8,24.4,34.6,1.16,0.49,20.48,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:42,-0.153,-0.017,24.7,24.5,34.7,1.24,0.49,20.48,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:45,-0.152,-0.014,24.7,24.5,34.8,1.24,0.49,20.48,380.0,5.1,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:48,-0.152,-0.013,24.7,24.5,34.8,0.81,0.77,20.46,380.0,5.1,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:51,-0.152,-0.013,24.8,24.5,34.8,0.81,0.77,20.46,380.0,5.1,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:54,-0.154,-0.012,24.8,24.5,34.8,0.97,6.0,20.46,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 07:58:57,-0.154,-0.014,24.8,24.5,34.9,0.97,6.0,20.42,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:00,-0.153,-0.014,24.8,24.5,35.0,0.97,1.36,20.43,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:03,-0.155,-0.017,24.8,24.5,35.0,1.81,1.36,20.43,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:06,-0.154,-0.014,24.8,24.4,35.1,1.24,1.07,20.4,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:09,-0.151,-0.017,24.7,24.5,35.2,1.24,1.07,20.4,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:12,-0.15,-0.016,24.7,24.5,35.2,1.03,1.07,20.4,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:15,-0.152,-0.016,24.8,24.4,35.3,1.03,0.56,20.37,380.0,5.3,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:18,-0.154,-0.016,24.8,24.5,35.3,0.7,0.34,20.37,380.0,5.3,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:21,-0.152,-0.015,24.7,24.5,35.3,0.7,0.34,20.37,380.0,5.3,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:24,-0.154,-0.015,24.8,24.4,35.5,0.9,1.83,20.37,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:27,-0.152,-0.014,24.8,24.5,35.5,0.9,1.83,20.35,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:30,-0.151,-0.012,24.8,24.4,35.6,0.9,1.83,20.34,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:33,-0.152,-0.014,24.8,24.5,35.6,0.89,0.55,20.34,380.0,5.37,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:36,-0.15,-0.015,24.8,24.5,35.7,0.88,0.51,20.34,380.0,5.37,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:39,-0.152,-0.013,24.8,24.5,35.7,0.88,0.51,20.34,380.0,5.37,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:42,-0.151,-0.014,24.8,24.5,35.7,0.77,0.51,20.32,380.0,5.37,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:45,-0.151,-0.015,24.8,24.5,35.8,0.77,0.39,20.32,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:48,-0.154,-0.013,24.8,24.5,35.9,0.77,0.39,20.3,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:51,-0.152,-0.012,24.8,24.5,35.8,0.59,0.79,20.29,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:54,-0.154,-0.015,24.8,24.5,36.0,0.83,3.21,20.29,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 07:59:57,-0.152,-0.013,24.8,24.5,36.0,0.83,3.21,20.29,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:00,-0.154,-0.011,24.8,24.5,36.1,0.83,3.21,20.26,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:03,-0.154,-0.013,24.8,24.4,36.1,0.6,0.45,20.26,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:06,-0.152,-0.012,24.8,24.5,36.2,0.6,0.45,20.26,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:09,-0.153,-0.012,24.8,24.5,36.3,0.82,0.45,20.26,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:12,-0.151,-0.013,24.8,24.5,36.3,0.82,0.7,20.22,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:15,-0.151,-0.012,24.8,24.5,36.4,0.6,0.39,20.21,380.0,5.6,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:18,-0.153,-0.012,24.8,24.5,36.4,0.6,0.39,20.21,380.0,5.6,1999.0,2.0,Unlabeled,False
2024-11-12 08:00:21,-0.152,-0.014,24.8,24.5,36.5,0.85,2.63,20.21,380.0,5.6,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:24,-0.15,-0.012,24.8,24.5,36.5,0.85,2.63,20.18,380.0,5.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:27,-0.152,-0.014,24.8,24.5,36.6,0.75,0.32,20.16,380.0,5.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:30,-0.152,-0.015,24.8,24.5,36.7,0.65,0.32,20.16,380.0,5.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:33,-0.152,-0.013,24.8,24.5,36.7,0.62,0.35,20.16,380.0,5.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:36,-0.151,-0.014,24.8,24.5,36.7,0.62,0.35,20.16,380.0,5.79,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:39,-0.151,-0.016,24.8,24.5,36.8,0.62,0.35,20.14,380.0,5.79,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:42,-0.148,-0.015,24.8,24.5,36.9,0.73,0.37,20.14,380.0,5.84,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:45,-0.151,-0.014,24.8,24.5,36.9,0.65,0.3,20.13,380.0,5.84,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:48,-0.151,-0.013,24.8,24.5,37.0,0.65,0.3,20.11,380.0,5.84,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:51,-0.15,-0.013,24.8,24.5,37.1,0.65,0.3,20.11,380.0,5.875,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:54,-0.15,-0.014,24.8,24.5,37.1,0.57,0.27,20.11,380.0,5.91,1999.0,1.0,Unlabeled,False
2024-11-12 08:00:57,-0.15,-0.013,24.9,24.5,37.2,0.5449999999999999,0.3,20.06,380.0,5.91,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:00,-0.151,-0.014,24.8,24.5,37.3,0.52,0.3,20.06,380.0,5.91,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:03,-0.151,-0.014,24.8,24.4,37.3,0.62,0.3,20.06,380.0,5.93,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:06,-0.152,-0.017,24.9,24.5,37.4,0.62,0.37,20.06,380.0,5.93,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:09,-0.151,-0.013,24.9,24.5,37.5,0.62,0.37,20.06,380.0,5.93,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:12,-0.153,-0.017,24.9,24.5,37.5,0.57,0.29,20.0,380.0,5.93,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:15,-0.151,-0.015,24.9,24.5,37.6,0.69,0.28,20.0,380.0,6.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:18,-0.151,-0.015,24.9,24.5,37.6,0.69,0.28,20.0,380.0,6.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:21,-0.151,-0.013,24.9,24.5,37.7,0.69,0.28,20.02,380.0,6.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:24,-0.152,-0.014,24.9,24.5,37.8,0.51,0.3,19.97,380.0,6.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:27,-0.151,-0.014,24.9,24.5,37.9,0.51,0.3,19.97,380.0,6.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:30,-0.152,-0.014,24.9,24.5,37.9,0.69,0.31,19.98,380.0,6.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:33,-0.149,-0.014,24.9,24.5,38.0,0.64,0.31,19.98,380.0,6.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:36,-0.149,-0.018,24.9,24.5,38.1,0.64,0.42,19.92,380.0,6.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:39,-0.149,-0.016,24.9,24.5,38.2,0.64,0.42,19.92,380.0,6.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:42,-0.148,-0.016,24.9,24.5,38.3,0.64,0.29,19.92,380.0,6.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:45,-0.152,-0.014,24.9,24.5,38.4,0.64,0.29,19.89,380.0,6.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:48,-0.148,-0.017,24.9,24.5,38.4,0.72,0.29,19.89,380.0,6.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:51,-0.15,-0.015,24.9,24.5,38.4,0.72,0.26,19.89,380.0,6.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:54,-0.15,-0.017,24.9,24.5,38.6,0.58,0.28,19.86,380.0,6.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:01:57,-0.15,-0.016,24.9,24.5,38.6,0.58,0.28,19.84,380.0,6.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:00,-0.149,-0.013,24.9,24.5,38.7,0.72,0.39,19.84,380.0,6.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:03,-0.151,-0.014,24.9,24.5,38.8,0.72,0.39,19.84,380.0,6.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:06,-0.15,-0.013,24.9,24.5,38.9,0.72,0.39,19.82,380.0,6.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:09,-0.15,-0.014,24.9,24.5,39.0,0.67,0.34,19.79,380.0,6.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:12,-0.154,-0.015,24.9,24.5,39.1,0.6,0.29,19.79,380.0,6.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:15,-0.152,-0.016,24.9,24.5,39.2,0.6,0.29,19.78,380.0,6.57,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:18,-0.15,-0.014,24.9,24.5,39.2,0.75,0.29,19.78,380.0,6.57,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:21,-0.151,-0.016,24.9,24.5,39.3,0.75,0.24,19.73,380.0,6.57,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:24,-0.151,-0.018,24.9,24.5,39.4,0.75,0.25,19.73,380.0,6.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:27,-0.152,-0.017,24.9,24.5,39.5,0.53,0.25,19.7,380.0,6.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:30,-0.151,-0.014,24.9,24.5,39.6,0.69,0.33,19.7,380.0,6.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:33,-0.151,-0.017,24.9,24.5,39.7,0.69,0.33,19.7,380.0,6.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:36,-0.151,-0.016,24.9,24.5,39.8,0.69,0.33,19.7,380.0,6.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:39,-0.147,-0.015,24.9,24.5,39.8,0.7,0.42,19.66,380.0,6.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:42,-0.15,-0.015,24.9,24.5,39.9,0.7,0.29,19.63,380.0,6.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:45,-0.15,-0.016,24.9,24.5,40.0,0.56,0.29,19.63,380.0,6.61,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:48,-0.146,-0.015,24.9,24.5,40.2,0.7,0.29,19.63,380.0,6.61,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:51,-0.15,-0.018,24.9,24.5,40.2,0.7,0.28,19.62,380.0,6.61,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:54,-0.15,-0.017,24.9,24.5,40.3,0.7,0.28,19.6,380.0,6.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:02:57,-0.149,-0.014,24.9,24.5,40.5,0.52,0.3,19.6,380.0,6.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:00,-0.147,-0.014,24.9,24.5,40.6,0.52,0.32,19.6,380.0,6.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:03,-0.149,-0.013,24.9,24.5,40.7,0.7,0.32,19.54,380.0,6.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:06,-0.15,-0.016,24.9,24.5,40.8,0.7,0.32,19.54,380.0,6.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:09,-0.149,-0.016,24.9,24.5,40.9,0.62,0.365,19.54,380.0,6.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:14,-0.149,-0.014,24.9,24.5,41.0,0.62,0.41,19.52,380.0,6.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:17,-0.147,-0.016,24.9,24.5,41.0,0.69,0.33,19.52,380.0,6.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:20,-0.148,-0.013,24.9,24.5,41.2,0.55,0.33,19.47,380.0,6.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:23,-0.148,-0.014,24.9,24.5,41.3,0.55,0.27,19.47,380.0,6.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:26,-0.148,-0.018,24.9,24.5,41.4,0.55,0.27,19.44,380.0,6.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:29,-0.146,-0.016,24.9,24.5,41.5,0.51,0.23,19.44,380.0,6.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:32,-0.148,-0.016,24.9,24.5,41.5,0.51,0.23,19.44,380.0,6.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:35,-0.146,-0.014,24.9,24.5,41.7,0.65,0.23,19.42,380.0,6.31,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:38,-0.146,-0.016,24.9,24.5,41.8,0.65,0.31,19.38,380.0,6.31,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:41,-0.15,-0.016,24.9,24.5,41.9,0.69,0.36,19.38,380.0,6.31,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:44,-0.148,-0.016,24.9,24.5,42.0,0.69,0.36,19.34,380.0,6.31,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:47,-0.146,-0.016,24.9,24.5,42.1,0.49,0.3,19.34,380.0,6.25,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:50,-0.147,-0.018,24.9,24.5,42.3,0.49,0.3,19.34,380.0,6.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:53,-0.15,-0.016,24.9,24.5,42.5,0.49,0.26,19.34,380.0,6.27,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:56,-0.148,-0.018,24.9,24.5,42.6,0.64,0.26,19.31,380.0,6.27,1999.0,1.0,Unlabeled,False
2024-11-12 08:03:59,-0.15,-0.016,24.9,24.5,42.7,0.51,0.32,19.25,380.0,6.27,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:02,-0.145,-0.014,24.9,24.5,42.7,0.51,0.32,19.25,380.0,6.27,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:05,-0.147,-0.015,24.9,24.5,43.0,0.51,0.32,19.2,380.0,6.2,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:08,-0.147,-0.016,24.9,24.5,43.1,0.58,0.31,19.2,380.0,6.2,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:11,-0.147,-0.016,24.9,24.5,43.2,0.56,0.33,19.2,380.0,6.2,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:14,-0.146,-0.017,24.9,24.5,43.2,0.56,0.33,19.17,380.0,6.2,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:17,-0.15,-0.017,24.9,24.5,43.5,0.61,0.35,19.17,380.0,6.12,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:20,-0.148,-0.017,24.9,24.5,43.6,0.61,0.35,19.17,380.0,6.12,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:23,-0.146,-0.016,24.9,24.5,43.7,0.61,0.35,19.14,380.0,6.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:27,-0.148,-0.016,24.8,24.5,43.9,0.55,0.28,19.14,380.0,6.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:30,-0.146,-0.017,24.9,24.5,44.1,0.54,0.29,19.1,380.0,6.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:33,-0.147,-0.016,24.8,24.5,44.2,0.54,0.29,19.09,380.0,6.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:37,-0.144,-0.015,24.9,24.5,44.4,0.55,0.27,19.09,380.0,6.0,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:40,-0.146,-0.017,24.9,24.5,44.5,0.55,0.27,19.09,380.0,6.0,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:43,-0.147,-0.015,24.8,24.5,44.7,0.55,0.27,19.02,380.0,6.0,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:46,-0.148,-0.016,24.9,24.5,44.8,0.51,0.245,18.99,380.0,5.93,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:49,-0.146,-0.016,24.9,24.4,45.0,0.58,0.22,18.99,380.0,5.93,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:52,-0.15,-0.015,24.8,24.4,45.1,0.58,0.22,18.99,380.0,5.93,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:55,-0.146,-0.016,24.8,24.5,45.2,0.64,0.22,18.91,380.0,5.87,1999.0,1.0,Unlabeled,False
2024-11-12 08:04:58,-0.146,-0.015,24.8,24.4,45.4,0.64,0.27,18.91,380.0,5.87,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:01,-0.148,-0.017,24.8,24.5,45.6,0.64,0.26,18.91,380.0,5.87,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:04,-0.148,-0.016,24.8,24.5,45.8,0.52,0.26,18.88,380.0,5.87,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:07,-0.145,-0.015,24.8,24.5,45.8,0.63,0.28,18.82,380.0,5.82,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:10,-0.147,-0.014,24.8,24.5,46.0,0.63,0.28,18.82,380.0,5.82,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:13,-0.147,-0.017,24.8,24.4,46.2,0.63,0.28,18.82,380.0,5.82,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:16,-0.147,-0.017,24.8,24.5,46.4,0.52,0.35,18.77,380.0,5.75,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:19,-0.148,-0.016,24.8,24.5,46.5,0.52,0.26,18.75,380.0,5.75,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:22,-0.146,-0.015,24.8,24.5,46.7,0.51,0.26,18.75,380.0,5.75,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:25,-0.149,-0.017,24.8,24.4,46.8,0.52,0.26,18.75,380.0,5.71,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:28,-0.15,-0.017,24.7,24.5,47.0,0.52,0.25,18.7,380.0,5.71,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:31,-0.147,-0.016,24.8,24.5,47.2,0.52,0.25,18.67,380.0,5.71,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:34,-0.147,-0.014,24.7,24.5,47.3,0.54,0.39,18.67,380.0,5.71,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:37,-0.146,-0.016,24.7,24.5,47.5,0.54,0.32,18.62,380.0,5.68,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:40,-0.148,-0.017,24.7,24.5,47.6,0.48,0.32,18.62,380.0,5.68,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:43,-0.147,-0.017,24.7,24.4,47.8,0.48,0.32,18.58,380.0,5.68,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:46,-0.147,-0.017,24.7,24.4,48.0,0.51,0.26,18.58,380.0,5.63,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:49,-0.148,-0.017,24.7,24.4,48.1,0.51,0.26,18.53,380.0,5.63,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:52,-0.145,-0.016,24.7,24.4,48.3,0.55,0.3,18.48,380.0,5.63,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:55,-0.149,-0.016,24.7,24.4,48.5,0.55,0.3,18.48,380.0,5.61,1999.0,1.0,Unlabeled,False
2024-11-12 08:05:58,-0.148,-0.016,24.7,24.5,48.6,0.55,0.26,18.48,380.0,5.61,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:01,-0.146,-0.015,24.7,24.5,48.8,0.52,0.26,18.46,380.0,5.61,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:04,-0.147,-0.014,24.7,24.5,49.0,0.67,0.30000000000000004,18.38,380.0,5.61,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:07,-0.147,-0.017,24.7,24.4,49.1,0.67,0.34,18.38,380.0,5.54,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:10,-0.145,-0.014,24.7,24.5,49.3,0.67,0.34,18.38,380.0,5.54,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:13,-0.144,-0.017,24.7,24.5,49.5,0.45,0.27,18.35,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:16,-0.147,-0.018,24.7,24.4,49.6,0.61,0.22,18.3,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:19,-0.146,-0.017,24.7,24.4,49.7,0.61,0.22,18.3,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:22,-0.146,-0.016,24.7,24.4,50.0,0.6,0.27,18.3,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:25,-0.147,-0.017,24.7,24.4,50.1,0.6,0.27,18.26,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:28,-0.148,-0.016,24.7,24.5,50.3,0.6,0.27,18.19,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:31,-0.147,-0.018,24.7,24.4,50.5,0.6,0.31,18.19,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:34,-0.149,-0.014,24.7,24.4,50.7,0.55,0.25,18.14,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:37,-0.148,-0.015,24.7,24.5,50.7,0.55,0.25,18.14,380.0,5.38,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:40,-0.147,-0.017,24.7,24.4,51.0,0.55,0.25,18.1,380.0,5.38,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:43,-0.145,-0.016,24.7,24.4,51.1,0.515,0.22,18.1,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:46,-0.144,-0.016,24.7,24.4,51.4,0.48,0.25,18.03,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:49,-0.145,-0.016,24.7,24.4,51.5,0.45,0.25,18.03,380.0,5.35,1999.0,2.0,Unlabeled,False
2024-11-12 08:06:52,-0.147,-0.015,24.7,24.4,51.8,0.45,0.25,17.97,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:55,-0.148,-0.016,24.7,24.4,51.9,0.57,0.3,17.97,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:06:58,-0.148,-0.018,24.7,24.4,52.0,0.57,0.3,17.89,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:01,-0.146,-0.017,24.7,24.4,52.3,0.57,0.24,17.86,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:04,-0.146,-0.014,24.7,24.4,52.4,0.47,0.27,17.86,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:07,-0.146,-0.016,24.7,24.4,52.6,0.47,0.27,17.86,380.0,5.28,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:10,-0.148,-0.017,24.7,24.4,52.8,0.5,0.27,17.79,380.0,5.28,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:13,-0.147,-0.017,24.7,24.5,52.9,0.53,0.22,17.7,380.0,5.28,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:16,-0.148,-0.016,24.7,24.4,53.2,0.53,0.22,17.7,380.0,5.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:19,-0.148,-0.017,24.7,24.4,53.3,0.56,0.22,17.7,380.0,5.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:22,-0.143,-0.016,24.7,24.4,53.6,0.56,0.28,17.66,380.0,5.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:25,-0.145,-0.015,24.7,24.4,53.7,0.46,0.28,17.6,380.0,5.22,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:28,-0.144,-0.016,24.7,24.4,53.9,0.46,0.28,17.6,380.0,5.22,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:31,-0.147,-0.015,24.7,24.4,54.1,0.52,0.27,17.6,380.0,5.22,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:34,-0.147,-0.015,24.7,24.4,54.3,0.52,0.27,17.52,380.0,5.19,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:37,-0.148,-0.016,24.7,24.4,54.5,0.52,0.22,17.47,380.0,5.19,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:40,-0.148,-0.017,24.7,24.4,54.8,0.5,0.22,17.47,380.0,5.19,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:43,-0.148,-0.017,24.7,24.4,54.9,0.52,0.24,17.44,380.0,5.19,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:46,-0.144,-0.017,24.7,24.4,55.2,0.52,0.24,17.44,380.0,5.15,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:49,-0.147,-0.017,24.7,24.4,55.3,0.46,0.24,17.36,380.0,5.15,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:52,-0.148,-0.017,24.7,24.4,55.5,0.46,0.29,17.36,380.0,5.15,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:55,-0.146,-0.018,24.7,24.4,55.7,0.46,0.25,17.3,380.0,5.12,1999.0,1.0,Unlabeled,False
2024-11-12 08:07:58,-0.142,-0.017,24.7,24.4,55.8,0.5,0.25,17.22,380.0,5.12,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:01,-0.147,-0.016,24.7,24.4,56.0,0.5,0.23,17.22,380.0,5.115,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:04,-0.147,-0.017,24.7,24.4,56.3,0.5,0.23,17.22,380.0,5.11,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:07,-0.146,-0.017,24.7,24.4,56.5,0.5,0.23,17.17,380.0,5.11,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:10,-0.147,-0.017,24.7,24.4,56.7,0.53,0.25,17.09,380.0,5.11,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:13,-0.147,-0.017,24.7,24.4,56.9,0.42,0.28,17.09,380.0,5.11,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:16,-0.148,-0.016,24.7,24.4,57.1,0.42,0.28,17.09,380.0,5.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:19,-0.147,-0.013,24.7,24.4,57.4,0.42,0.28,17.01,380.0,5.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:22,-0.146,-0.017,24.7,24.4,57.6,0.51,0.27,16.93,380.0,5.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:25,-0.147,-0.018,24.7,24.4,57.8,0.51,0.27,16.93,380.0,5.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:28,-0.146,-0.014,24.7,24.4,58.0,0.49,0.25,16.86,380.0,5.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:31,-0.146,-0.016,24.7,24.4,58.2,0.52,0.24,16.86,380.0,5.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:34,-0.145,-0.017,24.7,24.4,58.4,0.52,0.24,16.78,380.0,5.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:37,-0.146,-0.018,24.7,24.4,58.6,0.52,0.24,16.78,380.0,5.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:40,-0.147,-0.017,24.7,24.4,59.0,0.52,0.33,16.69,380.0,5.06,1999.0,1.0,Unlabeled,False
