DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-12 08:08:43,-0.148,-0.016,24.7,24.4,59.2,0.52,0.33,16.69,380.0,5.06,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:46,-0.148,-0.016,24.7,24.4,59.4,0.55,0.31,16.69,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:49,-0.146,-0.017,24.7,24.4,59.6,0.55,0.31,16.62,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:52,-0.144,-0.017,24.7,24.4,59.8,0.57,0.25,16.56,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:55,-0.145,-0.016,24.8,24.4,60.0,0.57,0.25,16.56,380.0,5.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:08:58,-0.146,-0.017,24.8,24.4,60.3,0.49,0.21,16.51,380.0,5.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:01,-0.145,-0.015,24.7,24.4,60.5,0.49,0.21,16.51,380.0,5.0600000000000005,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:04,-0.146,-0.017,24.7,24.4,60.7,0.49,0.26,16.43,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:07,-0.147,-0.017,24.7,24.4,60.9,0.5,0.26,16.35,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:10,-0.146,-0.015,24.7,24.4,61.2,0.45,0.2,16.35,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:13,-0.144,-0.015,24.7,24.4,61.4,0.45,0.2,16.35,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:16,-0.144,-0.015,24.8,24.4,61.6,0.53,0.2,16.29,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:19,-0.144,-0.016,24.8,24.4,61.9,0.53,0.25,16.19,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:22,-0.144,-0.018,24.7,24.4,62.1,0.51,0.3,16.19,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:25,-0.146,-0.016,24.8,24.4,62.4,0.51,0.3,16.1,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:28,-0.145,-0.016,24.8,24.4,62.6,0.46,0.27,16.1,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:31,-0.147,-0.016,24.8,24.4,62.8,0.46,0.27,16.03,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:34,-0.145,-0.016,24.8,24.4,63.1,0.46,0.27,16.03,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:37,-0.147,-0.016,24.8,24.4,63.3,0.65,0.31,15.95,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:40,-0.146,-0.016,24.8,24.4,63.6,0.48,0.25,15.95,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:43,-0.146,-0.015,24.8,24.4,63.8,0.48,0.25,15.95,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:46,-0.146,-0.016,24.8,24.4,64.1,0.48,0.25,15.855,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:49,-0.144,-0.017,24.8,24.4,64.4,0.52,0.24,15.76,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:52,-0.147,-0.016,24.8,24.4,64.6,0.52,0.3,15.7,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:55,-0.146,-0.014,24.8,24.4,64.9,0.46,0.3,15.7,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:09:58,-0.144,-0.015,24.9,24.4,65.1,0.48,0.21,15.7,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:01,-0.148,-0.017,24.9,24.4,65.5,0.48,0.21,15.6,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:04,-0.146,-0.016,24.9,24.4,65.7,0.48,0.21,15.6,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:07,-0.145,-0.017,24.9,24.4,66.0,0.43,0.33,15.58,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:10,-0.148,-0.014,24.9,24.4,66.2,0.43,0.3,15.46,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:13,-0.145,-0.016,24.9,24.4,66.5,0.54,0.3,15.46,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:16,-0.147,-0.016,24.9,24.4,66.8,0.54,0.3,15.46,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:19,-0.146,-0.015,24.9,24.4,67.1,0.51,0.27,15.38,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:22,-0.145,-0.016,24.9,24.4,67.3,0.51,0.27,15.28,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:25,-0.146,-0.018,24.9,24.4,67.6,0.44,0.23,15.28,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:28,-0.145,-0.018,24.9,24.4,67.9,0.44,0.29,15.28,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:31,-0.146,-0.017,24.9,24.4,68.3,0.52,0.29,15.22,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:34,-0.146,-0.017,24.9,24.4,68.5,0.52,0.29,15.12,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:37,-0.147,-0.016,24.9,24.4,68.8,0.46,0.23,15.12,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:40,-0.147,-0.018,25.0,24.4,69.0,0.46,0.23,15.01,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:43,-0.143,-0.016,25.0,24.4,69.3,0.55,0.26,15.01,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:46,-0.147,-0.016,25.0,24.4,69.6,0.55,0.26,14.91,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:49,-0.144,-0.017,25.0,24.4,69.9,0.51,0.26,14.91,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:52,-0.144,-0.017,25.0,24.4,70.2,0.47,0.26,14.8,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:55,-0.146,-0.017,25.0,24.4,70.5,0.51,0.27,14.75,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:10:58,-0.145,-0.017,25.0,24.4,70.9,0.51,0.27,14.75,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:01,-0.142,-0.016,25.0,24.4,71.1,0.51,0.27,14.75,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:04,-0.143,-0.019,25.0,24.4,71.3,0.45,0.24,14.69,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:07,-0.143,-0.017,25.0,24.4,71.7,0.44,0.29,14.56,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:10,-0.143,-0.017,25.0,24.4,71.9,0.44,0.29,14.56,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:13,-0.144,-0.017,25.0,24.4,72.3,0.43,0.29,14.56,380.0,5.04,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:16,-0.146,-0.017,25.0,24.4,72.5,0.43,0.25,14.45,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:19,-0.148,-0.015,25.0,24.4,72.9,0.43,0.25,14.38,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:22,-0.146,-0.017,25.0,24.4,73.1,0.54,0.32,14.38,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:26,-0.146,-0.017,25.0,24.4,73.5,0.55,0.25,14.32,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:29,-0.146,-0.017,25.0,24.4,73.6,0.55,0.25,14.32,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:32,-0.145,-0.016,25.0,24.4,74.1,0.55,0.25,14.19,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:35,-0.146,-0.015,25.0,24.4,74.3,0.47,0.23,14.19,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:38,-0.147,-0.016,25.0,24.4,74.6,0.47,0.26,14.11,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:41,-0.143,-0.017,25.0,24.4,74.9,0.47,0.26,14.11,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:44,-0.146,-0.016,25.0,24.4,75.2,0.5,0.26,14.0,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:47,-0.145,-0.016,25.0,24.4,75.5,0.5,0.2,14.0,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:50,-0.144,-0.017,25.0,24.4,75.7,0.5,0.2,13.95,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:53,-0.145,-0.016,25.0,24.4,76.1,0.46,0.21,13.86,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:56,-0.145,-0.017,25.0,24.4,76.5,0.46,0.3,13.86,380.0,5.01,1999.0,1.0,Unlabeled,False
2024-11-12 08:11:59,-0.145,-0.016,25.0,24.4,76.7,0.45,0.3,13.86,380.0,5.01,1999.0,1.0,Unlabeled,False
2024-11-12 08:12:02,-0.147,-0.015,25.0,24.4,76.9,0.45,0.3,13.79,380.0,5.01,1999.0,1.0,Unlabeled,False
2024-11-12 08:12:05,-0.144,-0.015,25.0,24.4,77.3,0.49,0.24,13.65,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:12:08,-0.145,-0.017,25.0,24.4,77.6,0.49,0.24666666666666667,13.65,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:12:11,-0.144,-0.014,25.0,24.4,77.9,0.47,0.25333333333333335,13.65,380.0,5.02,1999.0,1.0,Unlabeled,False
2024-11-12 08:12:14,-0.148,-0.017,25.0,24.4,78.2,0.47,0.26,13.58,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:12:17,-0.145,-0.017,25.0,24.4,78.6,0.45,0.27,13.5,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:12:20,-0.144,-0.017,25.0,24.4,78.8,0.45,0.27,13.5,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:12:23,-0.138,-0.016,25.0,24.4,79.2,0.72,0.19,13.38,380.0,5.03,1999.0,1.0,Unlabeled,False
2024-11-12 08:12:26,-0.126,-0.017,25.0,24.4,79.4,0.72,0.19,13.38,171.4,6.16,753.0,0.0,Unlabeled,False
2024-11-12 08:12:29,-0.12,-0.016,25.0,24.4,79.6,0.72,0.19,13.3,171.4,6.16,753.0,0.0,Unlabeled,False
2024-11-12 08:12:32,-0.116,-0.016,25.0,24.4,79.7,0.2,0.12,13.3,171.4,6.16,753.0,0.0,Unlabeled,False
2024-11-12 08:12:35,-0.113,-0.016,25.0,24.4,79.8,0.15,0.15,13.23,0.0,6.16,753.0,0.0,Unlabeled,False
2024-11-12 08:12:38,-0.112,-0.016,25.0,24.4,79.9,0.15,0.15,13.14,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:12:41,-0.11,-0.017,25.0,24.4,79.9,0.13,0.11,13.14,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:12:44,-0.108,-0.016,25.0,24.4,80.0,0.13,0.11,13.14,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:12:47,-0.105,-0.017,25.0,24.4,80.0,0.13,0.11,13.02,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:12:50,-0.103,-0.016,25.0,24.4,80.1,0.14,0.16,12.94,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:12:53,-0.104,-0.016,24.9,24.4,80.2,0.13,0.15,12.94,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:12:56,-0.104,-0.017,24.9,24.4,80.3,0.13,0.15,12.94,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:12:59,-0.1,-0.017,24.9,24.4,80.4,0.13,0.15,12.82,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:02,-0.102,-0.017,24.9,24.4,80.5,0.18,0.15,12.82,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:05,-0.1,-0.017,24.9,24.4,80.6,0.18,0.15,12.72,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:08,-0.099,-0.017,24.9,24.4,80.7,0.16,0.11,12.66,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:11,-0.099,-0.017,24.9,24.4,80.8,0.15,0.17,12.66,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:14,-0.098,-0.017,24.9,24.4,81.0,0.15,0.17,12.66,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:17,-0.099,-0.017,24.9,24.4,81.1,0.15,0.17,12.58,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:20,-0.096,-0.017,24.9,24.4,81.2,0.25,0.12,12.48,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:23,-0.095,-0.016,24.9,24.4,81.3,0.25,0.12,12.48,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:26,-0.095,-0.017,24.9,24.4,81.5,0.13,0.13,12.48,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:29,-0.095,-0.016,24.9,24.4,81.7,0.16,0.13,12.42,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:32,-0.095,-0.016,24.9,24.4,81.8,0.16,0.15,12.29,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:35,-0.093,-0.017,24.9,24.4,82.0,0.16,0.15,12.29,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:38,-0.092,-0.016,24.9,24.4,82.1,0.14,0.17,12.21,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:41,-0.094,-0.016,24.9,24.4,82.3,0.14,0.17,12.21,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:44,-0.092,-0.017,24.9,24.4,82.4,0.15,0.17,12.11,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:47,-0.091,-0.016,24.9,24.4,82.5,0.15,0.16,12.11,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:50,-0.091,-0.016,24.9,24.4,82.6,0.11,0.12,12.03,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:53,-0.091,-0.016,24.9,24.4,82.8,0.11,0.12,11.95,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:56,-0.091,-0.017,24.9,24.4,83.0,0.16,0.11,11.95,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:13:59,-0.092,-0.017,24.9,24.4,83.1,0.16,0.11,11.95,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:14:02,-0.09,-0.017,24.9,24.4,83.2,0.16,0.11,11.86,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:14:05,-0.089,-0.017,24.9,24.4,83.3,0.12,0.1,11.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:14:08,-0.096,-0.017,24.9,24.4,83.4,0.1,0.14,11.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:14:11,-0.103,-0.017,24.9,24.4,83.6,0.1,0.14,11.68,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:14:14,-0.112,-0.018,24.9,24.4,83.8,0.58,0.14,11.68,0.0,6.0,1451.0,4.0,Unlabeled,False
2024-11-12 08:14:17,-0.11,-0.015,24.9,24.4,84.1,0.58,0.24,11.6,324.0,6.0,1451.0,4.0,Unlabeled,False
2024-11-12 08:14:20,-0.113,-0.016,24.9,24.4,84.4,0.58,0.26,11.6,324.0,6.0,1451.0,4.0,Unlabeled,False
2024-11-12 08:14:23,-0.116,-0.017,24.9,24.4,84.7,0.5,0.28,11.6,324.0,6.0,1725.0,4.0,Unlabeled,False
2024-11-12 08:14:26,-0.113,-0.016,24.9,24.4,84.9,0.91,0.28,11.54,380.0,5.0,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:29,-0.115,-0.016,24.9,24.4,85.2,0.91,0.42,11.44,380.0,5.0,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:32,-0.114,-0.017,24.9,24.4,85.2,0.91,0.42,11.44,380.0,5.0,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:35,-0.116,-0.018,24.9,24.4,85.2,2.48,0.88,11.36,380.0,5.0,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:38,-0.118,-0.016,24.9,24.4,84.9,1.37,1.79,11.36,380.0,4.91,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:41,-0.118,-0.017,24.9,24.7,84.3,1.37,1.79,11.25,380.0,4.91,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:44,-0.119,-0.017,24.9,24.9,83.6,1.37,1.79,11.25,380.0,4.67,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:47,-0.118,-0.014,24.9,25.0,82.8,0.52,0.35,11.17,380.0,4.67,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:50,-0.12,-0.017,24.9,25.1,81.7,0.52,0.35,11.09,380.0,4.67,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:53,-0.12,-0.015,24.9,25.2,80.4,0.66,0.32,11.09,380.0,4.67,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:56,-0.118,-0.016,25.0,25.3,79.5,0.49,0.32,11.09,380.0,4.59,1999.0,4.0,Unlabeled,False
2024-11-12 08:14:59,-0.119,-0.017,25.0,25.2,78.4,0.49,0.35,11.01,380.0,4.59,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:02,-0.12,-0.017,25.0,25.0,77.5,0.49,0.35,10.91,380.0,4.59,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:05,-0.12,-0.018,24.9,24.9,76.5,0.48,0.34,10.91,380.0,4.59,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:08,-0.121,-0.017,24.9,24.8,75.7,0.47,0.35,10.91,380.0,4.6,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:11,-0.118,-0.017,24.9,24.8,74.9,0.47,0.35,10.82,380.0,4.6,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:14,-0.117,-0.017,24.9,24.7,74.2,0.47,0.35,10.74,380.0,4.56,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:17,-0.118,-0.015,24.9,24.7,73.5,0.56,0.38,10.74,380.0,4.56,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:20,-0.119,-0.017,24.9,24.8,72.9,0.56,0.38,10.61,380.0,4.56,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:23,-0.122,-0.018,24.9,25.4,72.3,0.57,0.38,10.61,380.0,4.56,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:26,-0.118,-0.016,24.9,26.4,71.8,0.57,0.38,10.53,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:29,-0.118,-0.016,25.0,26.9,71.4,0.44,0.28,10.53,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:32,-0.119,-0.016,25.0,27.2,70.9,0.45999999999999996,0.28,10.43,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:35,-0.119,-0.017,25.0,27.3,70.4,0.48,0.29,10.43,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:38,-0.122,-0.018,25.0,27.2,70.0,0.48,0.29,10.37,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:41,-0.119,-0.017,25.0,26.9,69.7,0.48,0.32,10.37,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:44,-0.118,-0.016,25.0,26.8,69.3,0.47,0.32,10.26,380.0,4.56,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:47,-0.119,-0.016,25.0,26.9,69.0,0.47,0.3,10.14,380.0,4.56,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:50,-0.122,-0.016,25.0,27.0,68.7,0.47,0.3,10.14,380.0,4.56,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:53,-0.123,-0.016,25.0,27.1,68.4,0.63,0.3,10.14,380.0,4.56,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:56,-0.119,-0.02,25.1,27.2,68.2,0.63,0.36,10.08,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:15:59,-0.119,-0.015,25.1,27.2,67.9,0.63,0.35,9.98,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:02,-0.118,-0.016,25.1,27.3,67.6,0.66,0.34,9.98,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:05,-0.118,-0.017,25.1,27.4,67.5,0.41,0.32,9.98,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:08,-0.119,-0.017,25.1,27.4,67.1,0.41,0.32,9.92,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:11,-0.119,-0.018,25.1,27.5,66.9,0.41,0.32,9.86,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:14,-0.118,-0.017,25.1,27.5,66.6,0.49,0.29,9.86,380.0,4.54,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:17,-0.119,-0.016,25.1,27.6,66.4,0.62,0.34,9.76,380.0,4.51,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:20,-0.118,-0.017,25.1,27.6,66.2,0.62,0.34,9.76,380.0,4.51,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:23,-0.12,-0.017,25.1,27.6,65.9,0.62,0.34,9.68,380.0,4.53,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:26,-0.12,-0.016,25.1,27.7,65.7,0.59,0.29,9.68,380.0,4.53,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:29,-0.12,-0.016,25.2,27.7,65.5,0.59,0.29,9.58,380.0,4.53,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:32,-0.121,-0.017,25.1,27.7,65.3,0.52,0.3,9.49,380.0,4.53,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:35,-0.118,-0.017,25.2,27.8,65.1,0.43,0.3,9.49,380.0,4.52,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:38,-0.122,-0.017,25.2,27.8,64.9,0.43,0.35,9.49,380.0,4.52,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:41,-0.122,-0.016,25.2,27.9,64.8,0.43,0.35,9.44,380.0,4.52,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:44,-0.12,-0.017,25.2,27.9,64.5,0.63,0.33,9.33,380.0,4.52,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:47,-0.119,-0.016,25.2,27.9,64.4,0.63,0.33,9.33,380.0,4.5,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:50,-0.12,-0.017,25.2,27.9,64.2,0.47,0.33,9.33,380.0,4.5,1999.0,4.0,Unlabeled,False
2024-11-12 08:16:53,-0.118,-0.018,25.2,27.9,64.0,0.47,0.29,9.25,380.0,6.07,801.0,0.0,Unlabeled,False
2024-11-12 08:16:56,-0.117,-0.017,25.2,28.0,63.9,0.44,0.23,9.17,181.6,6.07,801.0,0.0,Unlabeled,False
2024-11-12 08:16:59,-0.119,-0.016,25.2,28.0,63.8,0.44,0.23,9.17,181.6,6.07,801.0,0.0,Unlabeled,False
2024-11-12 08:17:02,-0.119,-0.016,25.2,28.0,63.8,0.15,0.12,9.09,181.6,6.07,801.0,0.0,Unlabeled,False
2024-11-12 08:17:05,-0.119,-0.019,25.2,27.9,63.9,0.15,0.12,9.09,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:17:08,-0.135,-0.018,25.2,27.9,64.1,0.15,0.21,9.06,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:17:11,-0.171,-0.016,25.2,27.9,64.3,0.4,0.21,9.06,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:17:14,-0.168,-0.017,25.2,28.0,64.2,0.5,0.29,8.96,380.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:17:17,-0.165,-0.015,25.2,28.0,64.2,0.5,0.29,8.9,380.0,4.54,1999.0,1.0,Unlabeled,False
2024-11-12 08:17:20,-0.163,-0.016,25.2,28.0,64.0,0.55,0.29,8.9,380.0,4.54,1999.0,1.0,Unlabeled,False
2024-11-12 08:17:23,-0.162,-0.018,25.2,28.1,63.8,0.55,0.31,8.9,380.0,4.54,1699.0,0.0,Unlabeled,False
2024-11-12 08:17:26,-0.154,-0.017,25.2,28.1,63.6,0.55,0.19,8.82,374.2,5.49,1699.0,0.0,Unlabeled,False
2024-11-12 08:17:29,-0.147,-0.017,25.2,28.1,63.5,0.63,0.19,8.78,374.2,5.49,1699.0,0.0,Unlabeled,False
2024-11-12 08:17:32,-0.141,-0.016,25.2,28.1,63.6,0.26,0.29,8.78,374.2,5.49,1699.0,0.0,Unlabeled,False
2024-11-12 08:17:35,-0.15,-0.016,25.2,28.0,63.5,0.26,0.29,8.78,110.4,7.47,470.0,1.0,Unlabeled,False
2024-11-12 08:17:38,-0.159,-0.016,25.2,28.0,63.7,0.26,0.29,8.72,110.4,7.47,470.0,1.0,Unlabeled,False
2024-11-12 08:17:41,-0.162,-0.017,25.2,28.0,63.8,0.7,0.28,8.72,110.4,7.47,470.0,1.0,Unlabeled,False
2024-11-12 08:17:44,-0.159,-0.017,25.2,28.1,63.9,0.7,0.2,8.67,380.0,7.47,470.0,1.0,Unlabeled,False
2024-11-12 08:17:47,-0.162,-0.017,25.2,28.0,64.1,0.44,0.2,8.61,380.0,4.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:17:50,-0.159,-0.017,25.2,28.0,64.3,0.5,0.2,8.61,380.0,4.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:17:53,-0.156,-0.016,25.2,28.0,64.4,0.5,0.23500000000000001,8.53,380.0,4.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:17:56,-0.159,-0.017,25.2,28.0,64.5,0.5,0.27,8.495000000000001,380.0,4.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:17:59,-0.159,-0.016,25.2,28.0,64.7,0.56,0.23,8.46,380.0,4.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:02,-0.16,-0.016,25.2,28.1,64.8,0.56,0.23,8.46,380.0,4.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:05,-0.158,-0.017,25.2,28.1,64.9,0.545,0.24,8.4,380.0,4.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:08,-0.158,-0.017,25.2,28.1,65.0,0.53,0.24,8.4,380.0,4.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:11,-0.157,-0.017,25.2,28.1,65.1,0.5,0.22,8.35,380.0,4.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:14,-0.16,-0.018,25.2,28.1,65.2,0.53,0.25,8.35,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:17,-0.156,-0.017,25.2,28.1,65.3,0.53,0.25,8.313333333333333,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:20,-0.156,-0.017,25.2,28.1,65.3,0.53,0.25,8.276666666666667,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:23,-0.158,-0.016,25.2,28.1,65.5,0.6,0.32,8.24,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:26,-0.158,-0.017,25.2,28.1,65.4,0.49,0.32,8.24,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:29,-0.16,-0.017,25.2,28.1,65.5,0.49,0.26,8.22,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:32,-0.158,-0.017,25.2,28.1,65.6,0.49,0.26,8.205,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:35,-0.154,-0.018,25.2,28.1,65.5,0.52,0.35,8.19,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:38,-0.158,-0.017,25.2,28.1,65.6,0.52,0.35,8.19,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:41,-0.158,-0.018,25.2,28.1,65.7,0.59,0.35,8.14,380.0,4.56,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:44,-0.154,-0.018,25.2,28.1,65.7,0.59,0.28,8.1,380.0,4.55,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:47,-0.157,-0.018,25.2,28.1,65.7,0.47,0.56,8.1,380.0,4.55,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:50,-0.155,-0.017,25.2,28.1,65.7,0.47,0.56,8.05,380.0,4.55,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:53,-0.156,-0.017,25.2,28.1,65.7,0.49,0.29,8.05,380.0,4.55,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:56,-0.159,-0.018,25.2,28.1,65.6,0.49,0.29,8.05,380.0,4.59,1999.0,1.0,Unlabeled,False
2024-11-12 08:18:59,-0.16,-0.016,25.2,28.1,65.7,0.49,0.45,8.02,380.0,4.586666666666667,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:02,-0.158,-0.016,25.2,28.1,65.7,0.67,0.45,8.0,380.0,4.583333333333333,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:05,-0.159,-0.016,25.2,28.2,65.7,0.63,0.46,7.94,380.0,4.58,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:08,-0.152,-0.015,25.2,28.2,65.6,0.63,0.46,7.94,380.0,4.58,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:11,-0.156,-0.018,25.2,28.2,65.6,0.63,0.46,7.94,380.0,4.58,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:14,-0.155,-0.017,25.2,28.2,65.6,0.5,0.34,7.9,380.0,4.6,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:17,-0.156,-0.018,25.2,28.2,65.6,0.46,0.33,7.9,380.0,4.6,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:20,-0.156,-0.017,25.2,28.2,65.5,0.46,0.33,7.89,380.0,4.6,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:23,-0.158,-0.017,25.2,28.2,65.6,0.99,0.33,7.89,380.0,4.6,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:26,-0.155,-0.017,25.2,28.2,65.5,0.99,0.77,7.86,380.0,4.58,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:29,-0.154,-0.017,25.2,28.2,65.5,0.99,0.77,7.86,380.0,4.58,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:32,-0.156,-0.017,25.2,28.2,65.5,1.06,0.72,7.81,380.0,4.58,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:35,-0.156,-0.017,25.2,28.2,65.5,0.52,0.32,7.74,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:38,-0.155,-0.017,25.2,28.2,65.5,0.52,0.32,7.74,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:42,-0.155,-0.017,25.2,28.2,65.4,0.52,0.32,7.74,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:45,-0.154,-0.017,25.2,28.1,65.3,0.5,0.27,7.74,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:48,-0.156,-0.016,25.2,28.2,65.4,0.5,0.27,7.7,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:51,-0.156,-0.017,25.2,28.2,65.2,0.83,0.54,7.7,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:54,-0.156,-0.017,25.2,28.1,65.2,0.89,1.14,7.7,380.0,4.64,1999.0,1.0,Unlabeled,False
2024-11-12 08:19:57,-0.154,-0.016,25.2,28.1,65.3,0.89,1.14,7.68,380.0,4.67,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:00,-0.156,-0.015,25.2,28.2,65.2,0.89,1.14,7.63,380.0,4.67,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:03,-0.158,-0.016,25.2,28.2,65.2,0.7,0.42,7.63,380.0,4.67,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:06,-0.156,-0.018,25.2,28.2,65.1,0.7,0.42,7.57,380.0,4.66,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:10,-0.156,-0.016,25.2,28.2,65.1,0.71,0.39,7.57,380.0,4.66,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:13,-0.159,-0.017,25.2,28.2,65.0,0.81,0.39,7.57,380.0,4.66,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:16,-0.156,-0.018,25.2,28.2,65.0,0.81,0.46,7.57,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:19,-0.156,-0.017,25.2,28.2,65.0,0.81,0.46,7.5,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:22,-0.156,-0.017,25.2,28.1,65.0,0.59,0.97,7.47,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:25,-0.155,-0.017,25.2,28.2,64.9,0.59,0.51,7.47,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:28,-0.156,-0.015,25.2,28.2,65.0,0.66,0.51,7.47,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:31,-0.155,-0.017,25.2,28.1,64.9,0.66,0.51,7.46,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:34,-0.154,-0.015,25.2,28.2,64.9,0.64,0.38,7.44,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:37,-0.154,-0.017,25.2,28.1,64.9,0.64,0.38,7.430000000000001,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:40,-0.154,-0.016,25.2,28.1,64.8,0.61,0.4,7.42,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:43,-0.154,-0.018,25.2,28.2,64.8,0.61,0.4,7.41,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:46,-0.154,-0.017,25.2,28.1,64.7,0.67,0.33,7.39,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:49,-0.155,-0.016,25.2,28.1,64.7,0.67,0.33,7.39,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:52,-0.156,-0.017,25.2,28.1,64.7,0.53,0.32,7.34,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:55,-0.155,-0.016,25.2,28.1,64.6,0.53,0.32,7.34,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:20:58,-0.156,-0.017,25.2,28.1,64.7,0.53,0.32,7.3,380.0,4.71,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:01,-0.155,-0.015,25.2,28.2,64.6,0.66,0.48,7.3,380.0,4.71,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:04,-0.156,-0.018,25.2,28.2,64.5,0.62,0.35,7.28,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:07,-0.158,-0.018,25.2,28.2,64.5,0.62,0.35,7.28,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:10,-0.154,-0.017,25.2,28.2,64.5,0.52,0.36,7.28,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:13,-0.155,-0.018,25.2,28.2,64.5,0.52,0.36,7.28,380.0,4.7,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:16,-0.154,-0.016,25.2,28.2,64.5,0.52,0.36,7.26,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:19,-0.156,-0.014,25.2,28.1,64.4,0.55,0.34,7.25,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:22,-0.153,-0.017,25.3,28.1,64.4,0.94,0.46,7.25,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:25,-0.153,-0.018,25.3,28.1,64.4,0.94,0.46,7.25,380.0,4.69,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:28,-0.152,-0.018,25.3,28.1,64.3,0.52,0.46,7.2,380.0,4.71,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:31,-0.152,-0.016,25.3,28.1,64.3,0.52,0.31,7.18,380.0,4.71,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:34,-0.155,-0.017,25.3,28.1,64.3,0.505,0.3,7.18,380.0,4.71,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:37,-0.154,-0.016,25.3,28.1,64.3,0.49,0.3,7.15,380.0,4.76,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:40,-0.154,-0.016,25.3,28.1,64.2,0.69,0.3,7.15,380.0,4.76,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:43,-0.154,-0.016,25.3,28.1,64.2,0.69,0.35,7.15,380.0,4.76,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:46,-0.158,-0.018,25.3,28.1,64.1,0.76,0.35,7.15,380.0,4.76,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:49,-0.156,-0.017,25.3,28.1,64.2,0.83,0.74,7.15,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:52,-0.156,-0.017,25.3,28.1,64.2,1.09,1.08,7.15,380.0,4.79,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:55,-0.155,-0.018,25.3,28.1,64.2,1.09,1.08,7.14,380.0,4.81,1999.0,1.0,Unlabeled,False
2024-11-12 08:21:58,-0.155,-0.016,25.3,28.1,64.1,1.7349999999999999,1.08,7.14,380.0,4.81,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:01,-0.155,-0.016,25.3,28.1,64.0,2.38,1.21,7.14,380.0,4.81,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:04,-0.154,-0.017,25.3,28.1,64.1,2.38,0.34,7.14,380.0,4.81,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:07,-0.154,-0.016,25.4,28.1,64.0,0.51,0.34,7.1,380.0,4.88,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:10,-0.154,-0.017,25.4,28.1,64.0,0.51,0.34,7.1,380.0,4.88,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:13,-0.152,-0.016,25.3,28.1,64.0,1.07,0.65,7.1,380.0,4.88,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:16,-0.154,-0.017,25.4,28.1,63.9,1.07,0.65,7.12,380.0,4.9,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:19,-0.152,-0.019,25.3,28.1,63.9,1.08,0.71,7.12,380.0,4.9,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:22,-0.154,-0.017,25.3,28.1,63.9,0.86,0.61,7.12,380.0,4.9,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:25,-0.151,-0.018,25.3,28.1,63.8,0.86,0.61,7.09,380.0,4.95,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:28,-0.152,-0.017,25.3,28.1,63.8,0.86,0.61,7.06,380.0,4.95,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:31,-0.155,-0.017,25.4,28.1,63.9,0.53,0.29,7.06,380.0,4.95,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:34,-0.155,-0.016,25.4,28.0,63.9,0.53,0.29,7.07,380.0,4.95,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:37,-0.152,-0.017,25.4,28.0,63.8,0.48,0.29,7.07,380.0,4.97,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:40,-0.155,-0.018,25.4,28.0,63.8,0.48,0.29,7.04,380.0,4.97,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:43,-0.154,-0.017,25.4,28.0,63.8,0.55,0.27,7.04,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:46,-0.152,-0.018,25.4,28.0,63.7,0.55,0.25,7.07,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:49,-0.154,-0.019,25.4,28.0,63.8,0.94,0.3,7.07,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:52,-0.152,-0.018,25.4,28.0,63.8,0.94,0.3,7.04,380.0,5.05,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:55,-0.152,-0.016,25.4,28.0,63.7,0.83,0.33,7.04,380.0,5.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:22:58,-0.152,-0.017,25.4,28.0,63.8,0.83,0.33,7.02,380.0,5.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:01,-0.15,-0.017,25.4,28.0,63.7,0.55,0.38,7.02,380.0,5.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:04,-0.154,-0.017,25.4,28.0,63.8,0.55,0.38,7.02,380.0,5.07,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:07,-0.154,-0.017,25.4,28.0,63.7,0.55,0.38,7.02,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:10,-0.151,-0.018,25.4,28.0,63.7,0.48,0.43,6.99,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:13,-0.151,-0.018,25.4,28.0,63.7,0.64,0.32,6.99,380.0,5.08,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:16,-0.153,-0.017,25.4,28.0,63.7,0.64,0.32,6.99,380.0,5.13,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:19,-0.154,-0.018,25.4,27.9,63.7,1.17,0.57,6.99,380.0,5.13,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:22,-0.151,-0.016,25.4,28.0,63.8,1.17,0.57,6.99,380.0,5.13,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:25,-0.151,-0.017,25.5,28.0,63.7,1.17,0.57,7.01,380.0,5.12,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:28,-0.154,-0.016,25.5,27.9,63.7,1.38,1.62,7.01,380.0,5.12,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:31,-0.15,-0.017,25.5,27.9,63.7,0.87,0.57,7.01,380.0,5.12,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:34,-0.153,-0.017,25.5,27.9,63.7,0.87,0.57,7.01,380.0,5.12,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:37,-0.156,-0.017,25.5,28.0,63.7,0.87,0.57,6.98,380.0,5.13,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:40,-0.152,-0.017,25.5,27.9,63.7,0.75,0.58,6.98,380.0,5.13,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:43,-0.153,-0.017,25.5,27.9,63.7,0.75,0.58,6.98,380.0,5.14,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:46,-0.152,-0.017,25.5,27.9,63.7,0.71,0.87,6.98,380.0,5.14,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:49,-0.154,-0.017,25.5,27.9,63.8,1.06,0.67,6.98,380.0,5.14,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:52,-0.151,-0.018,25.5,27.9,63.8,1.06,0.67,6.98,380.0,5.14,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:55,-0.154,-0.02,25.6,27.9,63.8,1.06,0.67,6.99,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:23:58,-0.154,-0.017,25.6,27.9,63.7,1.27,1.42,6.98,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:01,-0.154,-0.017,25.6,27.9,63.8,1.27,1.42,6.98,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:04,-0.152,-0.017,25.6,27.9,63.7,0.69,1.42,6.98,380.0,5.16,1999.0,2.0,Unlabeled,False
2024-11-12 08:24:07,-0.152,-0.017,25.6,27.9,63.7,0.69,0.27,6.96,380.0,5.21,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:10,-0.153,-0.017,25.6,27.9,63.8,0.6,0.31,6.98,380.0,5.21,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:13,-0.154,-0.017,25.6,27.9,63.7,0.6,0.31,6.98,380.0,5.21,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:16,-0.155,-0.018,25.5,27.9,63.8,0.97,0.49,6.98,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:19,-0.153,-0.017,25.5,27.9,63.7,0.79,0.49,6.98,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:22,-0.154,-0.017,25.5,27.9,63.6,0.79,1.18,6.99,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:25,-0.151,-0.016,25.5,27.9,63.7,0.79,1.18,6.99,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:28,-0.152,-0.016,25.5,27.9,63.8,1.32,1.2,6.94,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:31,-0.154,-0.015,25.5,27.9,63.7,1.32,1.2,6.94,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:34,-0.154,-0.017,25.5,27.9,63.7,1.2,1.2,6.94,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:37,-0.155,-0.017,25.5,27.9,63.7,1.2,0.87,6.94,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:40,-0.152,-0.018,25.5,27.9,63.8,1.02,0.8,6.98,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:43,-0.152,-0.018,25.4,27.9,63.8,1.02,0.575,6.96,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:46,-0.152,-0.017,25.4,27.9,63.7,0.74,0.35,6.96,380.0,5.14,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:49,-0.155,-0.017,25.4,27.9,63.8,0.74,0.35,6.96,380.0,5.14,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:52,-0.151,-0.017,25.4,27.9,63.8,0.74,0.26,6.96,380.0,5.14,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:55,-0.154,-0.017,25.4,27.9,63.8,0.56,0.26,6.98,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:24:58,-0.15,-0.016,25.4,27.9,63.8,0.68,0.25,6.98,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:01,-0.154,-0.018,25.4,27.9,63.8,0.68,0.25,6.98,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:04,-0.155,-0.017,25.4,27.9,63.9,0.68,0.25,6.98,380.0,5.2,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:07,-0.154,-0.018,25.4,27.9,63.8,0.74,0.26,6.94,380.0,5.2,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:10,-0.154,-0.017,25.4,27.9,63.8,0.8,0.32,6.94,380.0,5.2,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:13,-0.154,-0.017,25.5,27.9,63.9,0.8,0.32,6.94,380.0,5.2,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:16,-0.152,-0.017,25.5,27.9,63.9,0.94,0.32,6.96,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:19,-0.152,-0.017,25.5,27.9,63.9,0.94,0.35,6.96,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:22,-0.154,-0.016,25.5,27.8,63.9,0.94,0.35,6.96,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:25,-0.151,-0.018,25.5,27.8,63.9,0.73,0.23,6.98,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:28,-0.151,-0.018,25.5,27.9,63.9,0.69,0.29,6.98,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:31,-0.15,-0.016,25.5,27.8,64.0,0.69,0.29,6.96,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:34,-0.151,-0.017,25.5,27.8,64.0,0.69,0.29,6.96,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:37,-0.154,-0.018,25.5,27.8,64.0,0.59,0.305,6.96,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:40,-0.155,-0.017,25.6,27.8,64.0,0.6,0.32,6.96,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:43,-0.15,-0.015,25.6,27.8,64.0,0.6,0.32,6.96,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:46,-0.152,-0.018,25.6,27.8,64.0,0.6,0.32,7.01,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:49,-0.152,-0.016,25.6,27.8,64.0,1.02,0.34,7.01,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:52,-0.154,-0.018,25.6,27.8,64.1,1.02,0.31,7.01,380.0,5.24,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:55,-0.151,-0.019,25.6,27.8,64.1,1.09,0.31,6.99,380.0,5.31,1999.0,1.0,Unlabeled,False
2024-11-12 08:25:58,-0.154,-0.017,25.6,27.8,64.2,1.09,0.31,6.99,380.0,5.31,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:01,-0.154,-0.016,25.6,27.8,64.2,0.58,0.28,6.99,380.0,5.31,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:04,-0.152,-0.018,25.6,27.8,64.2,0.58,0.28,6.99,380.0,5.31,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:07,-0.152,-0.017,25.6,27.8,64.2,0.61,0.27,7.04,380.0,5.32,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:10,-0.152,-0.018,25.7,27.8,64.2,0.61,0.27,7.04,380.0,5.32,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:13,-0.154,-0.018,25.7,27.8,64.3,0.61,0.3,7.04,380.0,5.32,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:16,-0.152,-0.016,25.7,27.8,64.4,0.56,0.3,7.02,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:19,-0.15,-0.017,25.7,27.8,64.4,0.72,0.32999999999999996,7.01,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:22,-0.152,-0.018,25.7,27.8,64.4,0.72,0.36,7.01,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:25,-0.15,-0.017,25.6,27.8,64.5,0.72,0.36,7.01,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:28,-0.152,-0.018,25.7,27.8,64.4,0.98,0.32,7.04,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:31,-0.153,-0.019,25.7,27.8,64.4,0.64,0.23,7.04,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:34,-0.154,-0.018,25.7,27.8,64.5,0.64,0.23,7.04,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:38,-0.155,-0.017,25.6,27.8,64.5,0.51,0.29,7.04,380.0,5.42,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:41,-0.155,-0.017,25.6,27.8,64.5,0.51,0.29,7.04,380.0,5.42,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:44,-0.15,-0.016,25.6,27.8,64.7,0.57,0.29,7.07,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:47,-0.154,-0.017,25.6,27.8,64.7,0.57,0.27,7.07,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:50,-0.151,-0.017,25.6,27.8,64.7,0.55,0.25,7.12,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:53,-0.152,-0.02,25.6,27.8,64.8,0.55,0.25,7.09,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:56,-0.153,-0.017,25.6,27.8,64.7,0.67,0.27,7.09,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:26:59,-0.155,-0.018,25.6,27.8,64.8,0.67,0.27,7.09,380.0,5.48,1999.0,2.0,Unlabeled,False
2024-11-12 08:27:02,-0.153,-0.018,25.6,27.8,64.8,0.67,0.41,7.1,380.0,5.48,1999.0,2.0,Unlabeled,False
2024-11-12 08:27:05,-0.155,-0.017,25.6,27.8,64.8,0.65,0.41,7.14,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:08,-0.151,-0.018,25.6,27.8,64.9,0.52,0.28,7.14,380.0,5.47,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:11,-0.155,-0.017,25.6,27.8,65.0,0.52,0.28,7.14,380.0,5.47,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:14,-0.156,-0.017,25.6,27.8,65.0,0.52,0.28,7.15,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:17,-0.152,-0.018,25.6,27.8,65.1,0.63,0.28,7.17,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:20,-0.155,-0.018,25.7,27.8,65.1,0.54,0.26,7.17,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:23,-0.155,-0.018,25.6,27.8,65.2,0.54,0.26,7.18,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:26,-0.153,-0.017,25.6,27.8,65.2,0.63,0.27,7.18,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:29,-0.152,-0.018,25.6,27.8,65.4,0.63,0.27,7.2,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:32,-0.154,-0.017,25.6,27.8,65.3,0.63,0.27,7.2,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:35,-0.154,-0.018,25.6,27.8,65.3,0.6,0.27,7.18,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:38,-0.155,-0.017,25.6,27.8,65.5,0.65,0.35,7.2,380.0,5.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:41,-0.154,-0.018,25.6,27.8,65.5,0.65,0.35,7.2,380.0,5.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:44,-0.153,-0.019,25.6,27.8,65.6,0.65,0.35,7.2,380.0,5.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:47,-0.154,-0.018,25.7,27.7,65.6,0.49,0.34,7.2,380.0,5.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:51,-0.156,-0.018,25.7,27.7,65.7,0.49,0.34,7.2,380.0,5.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:54,-0.151,-0.017,25.6,27.7,65.8,0.55,0.23,7.23,380.0,5.53,1999.0,1.0,Unlabeled,False
2024-11-12 08:27:57,-0.151,-0.016,25.7,27.8,65.8,0.56,0.25,7.23,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:00,-0.154,-0.017,25.7,27.7,65.9,0.56,0.25,7.23,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:03,-0.155,-0.018,25.6,27.7,65.9,0.56,0.25,7.23,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:06,-0.15,-0.016,25.7,27.7,66.0,0.59,0.26,7.25,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:09,-0.154,-0.016,25.6,27.7,66.1,0.59,0.26,7.3,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:12,-0.156,-0.017,25.6,27.7,66.1,0.55,0.27,7.3,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:15,-0.154,-0.017,25.6,27.7,66.1,0.55,0.27,7.3,380.0,5.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:18,-0.151,-0.017,25.6,27.7,66.2,0.55,0.34,7.3,380.0,5.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:21,-0.153,-0.017,25.6,27.7,66.3,0.55,0.34,7.33,380.0,5.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:24,-0.154,-0.018,25.6,27.7,66.4,0.57,0.31,7.33,380.0,5.52,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:27,-0.155,-0.019,25.7,27.7,66.4,0.57,0.31,7.33,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:30,-0.156,-0.017,25.7,27.7,66.5,0.57,0.31,7.3,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:33,-0.154,-0.018,25.7,27.7,66.6,0.61,0.23,7.34,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:36,-0.155,-0.016,25.7,27.7,66.7,0.62,0.25,7.34,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:39,-0.154,-0.017,25.7,27.7,66.8,0.62,0.25,7.31,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:42,-0.152,-0.018,25.7,27.7,66.8,0.52,0.3,7.31,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:45,-0.152,-0.017,25.7,27.7,66.9,0.52,0.3,7.33,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:48,-0.154,-0.018,25.7,27.7,67.0,0.52,0.295,7.33,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:51,-0.155,-0.017,25.7,27.7,67.1,0.63,0.29,7.38,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:54,-0.151,-0.017,25.7,27.7,67.2,0.55,0.27,7.38,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:28:57,-0.151,-0.02,25.7,27.7,67.3,0.55,0.27,7.38,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:01,-0.155,-0.018,25.7,27.7,67.4,0.58,0.27,7.38,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:04,-0.149,-0.016,25.7,27.7,67.4,0.58,0.3,7.39,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:07,-0.15,-0.018,25.7,27.7,67.5,0.56,0.27,7.41,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:10,-0.154,-0.016,25.7,27.7,67.6,0.56,0.27,7.41,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:13,-0.154,-0.017,25.7,27.7,67.6,0.53,0.19,7.41,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:16,-0.155,-0.017,25.7,27.7,67.9,0.53,0.19,7.42,380.0,5.47,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:19,-0.15,-0.017,25.7,27.7,68.0,0.53,0.19,7.42,380.0,5.47,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:22,-0.155,-0.018,25.7,27.7,68.0,0.55,0.31,7.455,380.0,5.47,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:25,-0.154,-0.02,25.7,27.7,68.1,0.66,0.35,7.49,380.0,5.47,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:28,-0.152,-0.017,25.7,27.7,68.3,0.66,0.35,7.49,380.0,5.47,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:31,-0.154,-0.017,25.7,27.7,68.3,0.66,0.35,7.46,380.0,5.47,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:34,-0.153,-0.018,25.7,27.7,68.4,0.57,0.28,7.46,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:37,-0.156,-0.018,25.7,27.7,68.5,0.57,0.27,7.44,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:40,-0.155,-0.017,25.7,27.7,68.6,0.49,0.27,7.47,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:43,-0.155,-0.018,25.7,27.7,68.7,0.68,0.27,7.47,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:46,-0.154,-0.016,25.7,27.7,68.8,0.68,0.29,7.47,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:49,-0.153,-0.018,25.8,27.7,68.9,0.68,0.29,7.5,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:52,-0.152,-0.018,25.8,27.7,69.0,0.52,0.28,7.5,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:55,-0.154,-0.017,25.8,27.7,69.2,0.52,0.31,7.5,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:29:58,-0.152,-0.018,25.8,27.7,69.3,0.55,0.31,7.5,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:01,-0.15,-0.017,25.8,27.7,69.3,0.55,0.31,7.54,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:04,-0.154,-0.016,25.8,27.7,69.5,0.54,0.29,7.55,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:07,-0.152,-0.016,25.8,27.7,69.5,0.54,0.29,7.55,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:10,-0.151,-0.018,25.8,27.7,69.7,0.58,0.38,7.57,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:13,-0.156,-0.018,25.8,27.7,69.8,0.57,0.24,7.57,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:16,-0.154,-0.018,25.8,27.7,69.9,0.57,0.24,7.57,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:19,-0.155,-0.018,25.8,27.7,70.0,0.57,0.24,7.57,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:22,-0.154,-0.018,25.8,27.7,70.1,0.52,0.3,7.54,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:25,-0.153,-0.017,25.8,27.7,70.2,0.52,0.3,7.57,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:28,-0.155,-0.018,25.8,27.7,70.4,0.57,0.22,7.57,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:31,-0.154,-0.018,25.8,27.7,70.5,0.57,0.22,7.57,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:34,-0.154,-0.016,25.8,27.6,70.5,0.72,0.26,7.58,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:37,-0.152,-0.016,25.8,27.7,70.7,0.72,0.26,7.62,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:40,-0.151,-0.018,25.8,27.7,70.8,0.63,0.33,7.62,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:43,-0.156,-0.02,25.8,27.6,71.0,0.63,0.33,7.62,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:46,-0.157,-0.017,25.7,27.7,71.0,0.63,0.33,7.62,380.0,5.38,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:49,-0.154,-0.017,25.7,27.6,71.2,0.54,0.25,7.65,380.0,5.38,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:52,-0.151,-0.018,25.7,27.7,71.3,0.59,0.28,7.65,380.0,5.38,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:55,-0.156,-0.018,25.8,27.6,71.5,0.59,0.28,7.66,380.0,5.38,1999.0,1.0,Unlabeled,False
2024-11-12 08:30:58,-0.152,-0.015,25.8,27.6,71.6,0.53,0.28,7.66,380.0,5.42,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:01,-0.151,-0.018,25.7,27.6,71.7,0.53,0.29500000000000004,7.63,380.0,5.42,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:04,-0.152,-0.016,25.7,27.6,71.9,0.53,0.31,7.63,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:07,-0.155,-0.018,25.7,27.6,72.0,0.63,0.31,7.63,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:10,-0.154,-0.017,25.8,27.6,72.1,0.56,0.28,7.63,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:13,-0.154,-0.018,25.8,27.6,72.2,0.56,0.28,7.65,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:16,-0.15,-0.018,25.7,27.6,72.4,0.56,0.28,7.65,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:19,-0.154,-0.017,25.8,27.6,72.5,0.68,0.37,7.66,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:22,-0.154,-0.017,25.8,27.6,72.7,0.68,0.25,7.7,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:25,-0.152,-0.018,25.7,27.6,72.8,0.59,0.25,7.7,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:28,-0.152,-0.018,25.7,27.6,72.9,0.61,0.25,7.7,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:31,-0.151,-0.018,25.7,27.7,73.1,0.61,0.31,7.66,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:34,-0.152,-0.018,25.7,27.6,73.2,0.61,0.31,7.7,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:37,-0.152,-0.016,25.8,27.6,73.4,0.56,0.25,7.7,380.0,5.45,1999.0,2.0,Unlabeled,False
2024-11-12 08:31:40,-0.152,-0.02,25.7,27.6,73.4,0.69,0.25,7.7,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:43,-0.151,-0.016,25.7,27.6,73.6,0.69,0.26,7.71,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:46,-0.153,-0.019,25.8,27.6,73.8,0.69,0.26,7.68,380.0,5.42,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:49,-0.151,-0.017,25.8,27.6,73.9,0.62,0.3,7.68,380.0,5.42,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:52,-0.15,-0.017,25.8,27.6,74.1,0.62,0.3,7.66,380.0,5.42,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:55,-0.151,-0.017,25.7,27.6,74.2,0.5,0.3,7.66,380.0,5.42,1999.0,1.0,Unlabeled,False
2024-11-12 08:31:58,-0.152,-0.018,25.7,27.6,74.2,0.5,0.305,7.71,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:01,-0.153,-0.017,25.7,27.6,74.4,0.62,0.31,7.71,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:04,-0.152,-0.018,25.7,27.6,74.5,0.62,0.31,7.71,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:07,-0.154,-0.017,25.7,27.6,74.7,0.56,0.3,7.71,380.0,5.46,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:10,-0.153,-0.018,25.7,27.6,74.8,0.5,0.3,7.71,380.0,5.46,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:13,-0.152,-0.017,25.7,27.6,75.0,0.5,0.24,7.71,380.0,5.46,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:16,-0.151,-0.018,25.6,27.6,75.1,0.5,0.24,7.73,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:19,-0.151,-0.018,25.6,27.6,75.3,0.57,0.27,7.73,380.0,5.43,1999.0,1.0,Unlabeled,False
