DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-12 08:32:22,-0.152,-0.016,25.6,27.6,75.4,0.57,0.27,7.73,380.0,5.43,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:25,-0.15,-0.018,25.6,27.6,75.6,0.7,0.27,7.73,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:28,-0.153,-0.017,25.6,27.6,75.6,0.7,0.29,7.78,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:31,-0.151,-0.017,25.6,27.6,75.9,0.57,0.32,7.78,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:34,-0.152,-0.02,25.6,27.6,76.0,0.57,0.32,7.78,380.0,5.45,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:37,-0.156,-0.019,25.6,27.6,76.1,0.59,0.22,7.78,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:40,-0.153,-0.016,25.6,27.6,76.2,0.59,0.22,7.78,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:43,-0.151,-0.017,25.6,27.6,76.4,0.59,0.22,7.81,380.0,5.48,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:46,-0.151,-0.017,25.6,27.6,76.5,0.63,0.29,7.81,380.0,5.46,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:49,-0.152,-0.016,25.6,27.6,76.7,0.55,0.3,7.78,380.0,5.46,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:52,-0.153,-0.016,25.6,27.6,76.8,0.55,0.3,7.78,380.0,5.46,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:55,-0.154,-0.017,25.6,27.6,76.9,0.66,0.3,7.81,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:32:58,-0.15,-0.017,25.7,27.6,77.1,0.66,0.28,7.81,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:01,-0.152,-0.017,25.7,27.6,77.3,0.66,0.28,7.78,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:04,-0.154,-0.019,25.7,27.6,77.3,0.59,0.27,7.78,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:07,-0.149,-0.019,25.7,27.6,77.5,0.61,0.27,7.78,380.0,5.51,1999.0,2.0,Unlabeled,False
2024-11-12 08:33:10,-0.152,-0.017,25.7,27.6,77.7,0.61,0.31,7.81,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:13,-0.151,-0.018,25.7,27.6,77.7,0.61,0.31,7.79,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:16,-0.15,-0.017,25.7,27.6,77.9,0.51,0.22,7.81,380.0,5.51,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:19,-0.153,-0.018,25.8,27.6,78.0,0.51,0.23,7.81,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:22,-0.152,-0.02,25.8,27.6,78.2,0.56,0.23,7.81,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:25,-0.152,-0.019,25.8,27.6,78.4,0.56,0.23,7.79,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:28,-0.151,-0.019,25.8,27.6,78.4,0.56,0.3,7.78,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:31,-0.152,-0.019,25.7,27.6,78.6,0.56,0.3,7.78,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:34,-0.151,-0.017,25.7,27.6,78.7,0.67,0.29333333333333333,7.78,380.0,5.5,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:37,-0.152,-0.019,25.7,27.6,78.8,0.47,0.2866666666666667,7.79,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:40,-0.152,-0.017,25.7,27.6,79.0,0.47,0.28,7.79,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:43,-0.149,-0.018,25.7,27.6,79.1,0.47,0.28,7.79,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:46,-0.15,-0.017,25.7,27.6,79.3,0.55,0.24,7.74,380.0,5.49,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:49,-0.148,-0.018,25.7,27.6,79.4,0.5633333333333334,0.24,7.74,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:52,-0.148,-0.017,25.7,27.6,79.6,0.5766666666666667,0.24,7.76,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:55,-0.147,-0.017,25.8,27.6,79.8,0.59,0.24,7.76,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:33:58,-0.15,-0.016,25.8,27.6,79.9,0.5,0.23,7.78,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:01,-0.15,-0.017,25.8,27.6,80.0,0.5,0.23,7.78,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:04,-0.148,-0.017,25.8,27.6,80.3,0.5,0.23,7.78,380.0,5.44,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:07,-0.151,-0.018,25.8,27.6,80.3,0.53,0.27,7.78,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:10,-0.149,-0.018,25.8,27.6,80.5,0.56,0.37,7.78,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:13,-0.15,-0.018,25.7,27.5,80.7,0.56,0.37,7.78,380.0,5.41,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:16,-0.15,-0.019,25.8,27.6,80.9,0.52,0.3,7.78,380.0,5.37,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:19,-0.15,-0.018,25.8,27.6,81.1,0.52,0.3,7.78,380.0,5.37,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:22,-0.15,-0.017,25.8,27.5,81.1,0.52,0.3,7.78,380.0,5.37,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:25,-0.153,-0.018,25.8,27.5,81.3,0.56,0.2,7.74,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:28,-0.15,-0.018,25.8,27.5,81.5,0.52,0.27,7.74,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:31,-0.15,-0.018,25.7,27.5,81.7,0.52,0.27,7.74,380.0,5.35,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:34,-0.149,-0.018,25.7,27.5,81.8,0.52,0.27,7.74,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:37,-0.151,-0.017,25.7,27.5,81.9,0.53,0.23,7.74,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:40,-0.152,-0.018,25.7,27.5,82.2,0.53,0.24,7.74,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:43,-0.151,-0.018,25.7,27.5,82.3,0.6,0.24,7.73,380.0,5.33,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:46,-0.151,-0.018,25.8,27.6,82.5,0.56,0.24,7.73,380.0,5.3,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:49,-0.15,-0.018,25.8,27.5,82.6,0.56,0.3,7.7,380.0,5.3,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:52,-0.148,-0.017,25.8,27.6,82.8,0.56,0.3,7.7,380.0,5.3,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:55,-0.152,-0.017,25.7,27.5,82.9,0.53,0.27,7.73,380.0,5.3,1999.0,1.0,Unlabeled,False
2024-11-12 08:34:58,-0.151,-0.017,25.7,27.5,83.1,0.47,0.24,7.71,380.0,5.28,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:01,-0.15,-0.016,25.7,27.5,83.3,0.47,0.24,7.71,380.0,5.28,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:04,-0.154,-0.017,25.7,27.5,83.4,0.47,0.24,7.71,380.0,5.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:07,-0.151,-0.017,25.7,27.5,83.6,0.54,0.22,7.73,380.0,5.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:10,-0.15,-0.017,25.7,27.5,83.7,0.54,0.22,7.71,380.0,5.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:13,-0.151,-0.018,25.8,27.5,83.9,0.52,0.32,7.71,380.0,5.26,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:16,-0.153,-0.018,25.8,27.5,84.1,0.52,0.32,7.71,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:19,-0.152,-0.02,25.7,27.5,84.2,0.55,0.25,7.73,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:22,-0.151,-0.016,25.7,27.5,84.4,0.55,0.25,7.71,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:25,-0.152,-0.018,25.7,27.5,84.5,0.45,0.26,7.71,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:28,-0.15,-0.018,25.7,27.5,84.7,0.45,0.25,7.71,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:31,-0.15,-0.017,25.7,27.5,84.9,0.45,0.25,7.71,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:34,-0.151,-0.018,25.7,27.5,85.1,0.52,0.25,7.71,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:37,-0.151,-0.018,25.7,27.5,85.2,0.51,0.21,7.71,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:40,-0.151,-0.02,25.7,27.5,85.4,0.51,0.21,7.68,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:43,-0.15,-0.018,25.7,27.5,85.6,0.5,0.21,7.68,380.0,5.23,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:46,-0.148,-0.018,25.6,27.5,85.7,0.5,0.21,7.7,380.0,5.19,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:49,-0.15,-0.016,25.6,27.5,85.7,0.5,0.22999999999999998,7.6899999999999995,380.0,5.19,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:52,-0.152,-0.02,25.6,27.5,85.9,0.57,0.25,7.68,380.0,5.19,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:55,-0.152,-0.021,25.6,27.5,86.1,0.55,0.25,7.68,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:35:58,-0.153,-0.018,25.6,27.5,86.3,0.55,0.25,7.7,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:01,-0.152,-0.017,25.6,27.5,86.4,0.55,0.26,7.7,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:04,-0.151,-0.019,25.6,27.5,86.6,0.51,0.26,7.7,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:08,-0.151,-0.02,25.6,27.5,86.8,0.515,0.29,7.7,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:11,-0.148,-0.016,25.6,27.5,87.0,0.52,0.29,7.65,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:14,-0.148,-0.02,25.6,27.5,87.0,0.52,0.29,7.65,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:17,-0.148,-0.02,25.6,27.5,87.3,0.48,0.28,7.66,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:20,-0.151,-0.02,25.6,27.5,87.4,0.57,0.27,7.6,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:23,-0.147,-0.017,25.6,27.5,87.6,0.57,0.27,7.6,380.0,5.17,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:26,-0.152,-0.018,25.6,27.5,87.8,0.64,0.27,7.6,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:29,-0.151,-0.018,25.6,27.5,87.9,0.64,0.33,7.63,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:32,-0.151,-0.019,25.7,27.5,88.1,0.64,0.33,7.62,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:35,-0.151,-0.017,25.7,27.5,88.2,0.44,0.27,7.62,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:38,-0.15,-0.017,25.7,27.5,88.4,0.58,0.21,7.62,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:41,-0.149,-0.018,25.7,27.5,88.6,0.58,0.21,7.57,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:44,-0.148,-0.018,25.7,27.5,88.8,0.58,0.21,7.57,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:47,-0.147,-0.017,25.7,27.5,89.0,0.46,0.245,7.57,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:50,-0.147,-0.017,25.7,27.5,89.2,0.46,0.28,7.54,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:53,-0.148,-0.017,25.7,27.5,89.3,0.57,0.28,7.54,380.0,5.18,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:56,-0.146,-0.018,25.7,27.5,35.9,0.57,0.28,7.52,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:36:59,-0.148,-0.019,25.8,27.5,89.7,0.51,0.29,7.52,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:37:02,-0.152,-0.017,25.8,27.5,89.8,0.51,0.29,7.47,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:37:05,-0.15,-0.018,25.7,27.5,90.0,0.55,0.25,7.47,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:37:08,-0.151,-0.017,25.7,27.5,90.2,0.55,0.27,7.47,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:37:11,-0.146,-0.017,25.7,27.5,90.4,0.54,0.27,7.47,380.0,5.16,1999.0,1.0,Unlabeled,False
2024-11-12 08:37:14,-0.142,-0.02,25.7,27.5,90.5,0.54,0.27,7.44,380.0,5.16,1629.3333333333333,1.0,Unlabeled,False
2024-11-12 08:37:17,-0.134,-0.018,25.7,27.5,90.6,0.8,0.3,7.46,200.4,5.16,1259.6666666666665,0.0,Unlabeled,False
2024-11-12 08:37:20,-0.13,-0.018,25.7,27.5,90.8,0.8,0.3,7.46,200.4,6.14,890.0,0.0,Unlabeled,False
2024-11-12 08:37:23,-0.119,-0.017,25.7,27.5,90.9,0.44,0.21,7.46,200.4,6.14,890.0,0.0,Unlabeled,False
2024-11-12 08:37:26,-0.112,-0.018,25.7,27.5,91.0,0.44,0.21,7.41,239.8,6.2,1056.0,4.0,Unlabeled,False
2024-11-12 08:37:29,-0.115,-0.018,25.7,27.5,91.1,0.57,0.26,7.38,239.8,6.2,1056.0,4.0,Unlabeled,False
2024-11-12 08:37:32,-0.117,-0.018,25.7,27.5,91.2,0.57,0.26,7.38,239.8,6.2,1056.0,4.0,Unlabeled,False
2024-11-12 08:37:35,-0.116,-0.017,25.6,27.5,91.4,0.66,0.33,7.38,239.8,6.2,1999.0,4.0,Unlabeled,False
2024-11-12 08:37:38,-0.118,-0.018,25.6,27.5,91.5,0.66,0.33,7.38,380.0,4.92,1999.0,4.0,Unlabeled,False
2024-11-12 08:37:41,-0.112,-0.018,25.6,27.5,91.4,0.66,0.46,7.34,380.0,4.92,1999.0,4.0,Unlabeled,False
2024-11-12 08:37:44,-0.119,-0.018,25.6,27.5,91.3,2.19,0.46,7.34,380.0,4.68,1999.0,4.0,Unlabeled,False
2024-11-12 08:37:47,-0.12,-0.018,25.5,27.5,91.2,2.22,0.93,7.31,380.0,4.68,1999.0,4.0,Unlabeled,False
2024-11-12 08:37:50,-0.119,-0.018,25.5,27.5,91.0,2.22,0.93,7.31,380.0,4.68,1999.0,4.0,Unlabeled,False
2024-11-12 08:37:53,-0.12,-0.018,25.5,27.8,90.4,1.35,0.93,7.3,380.0,4.68,1999.0,4.0,Unlabeled,False
2024-11-12 08:37:56,-0.121,-0.018,25.5,28.4,89.9,1.35,2.33,7.3,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 08:37:59,-0.122,-0.019,25.5,28.9,89.4,1.35,0.86,7.28,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:02,-0.121,-0.019,25.5,29.2,88.9,2.46,0.86,7.26,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:05,-0.118,-0.018,25.5,29.5,88.4,0.54,0.32,7.26,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:08,-0.117,-0.017,25.5,29.5,87.8,0.54,0.32,7.26,380.0,4.42,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:11,-0.116,-0.018,25.6,29.1,87.2,0.54,0.32,7.23,380.0,4.42,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:14,-0.123,-0.019,25.6,28.7,86.6,0.52,0.39,7.18,380.0,4.37,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:17,-0.122,-0.02,25.6,28.4,86.1,0.46,0.28,7.18,380.0,4.37,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:20,-0.12,-0.018,25.6,28.1,85.4,0.46,0.28,7.18,380.0,4.37,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:23,-0.122,-0.018,25.6,28.0,84.7,0.48,0.28,7.18,380.0,4.37,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:26,-0.12,-0.018,25.6,27.9,84.0,0.48,0.28,7.12,380.0,4.35,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:29,-0.123,-0.02,25.6,27.8,83.4,0.48,0.28,7.12,380.0,4.35,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:32,-0.121,-0.018,25.6,27.9,82.9,0.52,0.35,7.09,380.0,4.35,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:35,-0.12,-0.018,25.6,28.0,82.4,0.45,0.29,7.09,380.0,4.35,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:38,-0.119,-0.017,25.6,28.8,81.8,0.45,0.29,7.07,380.0,4.33,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:41,-0.119,-0.018,25.7,29.8,81.3,0.45,0.29,7.07,380.0,4.33,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:44,-0.12,-0.02,25.6,30.5,80.9,0.49,0.295,7.01,380.0,4.33,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:47,-0.118,-0.018,25.6,30.7,80.4,0.49,0.3,6.99,380.0,4.32,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:50,-0.118,-0.018,25.6,30.9,79.8,0.43,0.3,6.99,380.0,4.32,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:53,-0.117,-0.018,25.6,31.0,79.4,0.43,0.3,6.99,380.0,4.32,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:56,-0.12,-0.018,25.6,31.0,78.8,0.49,0.27,6.99,380.0,4.33,1999.0,4.0,Unlabeled,False
2024-11-12 08:38:59,-0.121,-0.019,25.6,30.9,78.2,0.49,0.27,6.94,380.0,4.33,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:02,-0.123,-0.02,25.6,30.7,77.7,0.47,0.29,6.94,380.0,4.33,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:05,-0.119,-0.018,25.6,30.7,77.3,0.47,0.27,6.94,380.0,4.33,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:08,-0.123,-0.018,25.7,30.9,76.8,0.47,0.27,6.91,380.0,4.31,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:11,-0.119,-0.019,25.7,30.9,76.4,0.47,0.27,6.9,380.0,4.31,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:14,-0.121,-0.02,25.6,30.9,76.0,0.48,0.28,6.9,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:17,-0.12,-0.018,25.6,31.0,75.6,0.48,0.28,6.88,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:20,-0.12,-0.018,25.6,31.2,75.2,0.49,0.36,6.88,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:23,-0.119,-0.019,25.6,31.3,74.7,0.49,0.36,6.9,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:26,-0.12,-0.018,25.6,31.3,74.4,0.49,0.31,6.86,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:29,-0.119,-0.019,25.6,31.4,74.1,0.5,0.26,6.82,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:32,-0.12,-0.018,25.6,31.4,73.7,0.46,0.26,6.82,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:35,-0.122,-0.018,25.6,31.4,73.4,0.46,0.27,6.82,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:38,-0.124,-0.017,25.6,31.4,73.1,0.46,0.34,6.82,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:41,-0.12,-0.018,25.7,31.6,72.8,0.47,0.34,6.78,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:44,-0.12,-0.019,25.7,31.6,72.5,0.6,0.36,6.75,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:47,-0.121,-0.018,25.7,31.7,72.2,0.6,0.36,6.75,380.0,4.31,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:50,-0.119,-0.018,25.7,31.6,72.0,0.6,0.36,6.75,380.0,4.31,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:53,-0.121,-0.018,25.7,31.6,71.7,0.45,0.28,6.72,380.0,4.31,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:56,-0.122,-0.02,25.7,31.7,71.5,0.45,0.29,6.67,380.0,4.31,1999.0,4.0,Unlabeled,False
2024-11-12 08:39:59,-0.12,-0.018,25.7,31.7,71.2,0.44,0.29,6.67,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:02,-0.123,-0.017,25.7,31.7,71.1,0.5,0.3,6.67,380.0,4.3,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:05,-0.122,-0.019,25.7,31.7,70.7,0.5,0.3,6.67,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:08,-0.12,-0.021,25.7,31.8,70.6,0.5,0.3,6.59,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:11,-0.123,-0.018,25.7,31.8,70.3,0.44,0.305,6.59,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:14,-0.122,-0.018,25.8,31.9,70.1,0.47,0.31,6.59,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:17,-0.124,-0.02,25.8,31.9,70.0,0.47,0.31,6.59,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:20,-0.123,-0.017,25.8,31.9,69.7,0.47,0.31,6.54,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:23,-0.122,-0.017,25.8,31.9,69.6,0.49,0.28,6.54,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:26,-0.121,-0.019,25.8,31.9,69.4,0.49,0.28,6.53,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:29,-0.122,-0.02,25.8,31.9,69.2,0.44,0.28,6.53,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:32,-0.124,-0.02,25.9,31.9,69.0,0.5,0.28,6.48,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:35,-0.124,-0.018,25.8,31.9,68.8,0.5,0.3,6.48,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:38,-0.124,-0.019,25.8,32.0,68.6,0.5,0.3,6.48,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:41,-0.124,-0.02,25.8,32.0,68.5,0.44,0.36,6.45,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:44,-0.123,-0.02,25.8,32.0,68.3,0.44,0.32,6.45,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:47,-0.12,-0.018,25.8,32.0,68.2,0.43,0.32,6.45,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:50,-0.124,-0.017,25.8,31.9,68.1,0.43,0.32,6.43,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:53,-0.124,-0.018,25.7,31.9,67.9,0.45,0.29,6.38,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:56,-0.123,-0.018,25.7,32.0,67.8,0.45,0.29,6.38,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:40:59,-0.124,-0.019,25.7,32.0,67.6,0.46,0.28,6.38,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:02,-0.123,-0.018,25.7,32.1,67.3,0.46,0.28,6.35,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:05,-0.124,-0.018,25.7,32.1,67.3,0.46,0.24,6.32,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:08,-0.119,-0.019,25.6,32.2,67.2,0.41,0.24,6.32,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:11,-0.123,-0.018,25.6,32.2,67.0,0.48,0.29,6.3,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:14,-0.123,-0.017,25.6,32.3,66.8,0.48,0.29,6.3,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:17,-0.121,-0.018,25.6,32.3,66.8,0.5,0.29,6.27,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:20,-0.123,-0.02,25.6,32.3,66.6,0.5,0.34,6.27,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:23,-0.122,-0.017,25.6,32.3,66.4,0.5,0.30500000000000005,6.27,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:26,-0.123,-0.019,25.6,32.3,66.3,0.52,0.27,6.24,380.0,4.26,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:29,-0.123,-0.018,25.6,32.3,66.2,0.44,0.24,6.24,380.0,4.26,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:32,-0.122,-0.018,25.6,32.3,66.0,0.44,0.24,6.24,380.0,4.26,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:35,-0.123,-0.018,25.6,32.3,65.7,0.44,0.24,6.19,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:38,-0.122,-0.017,25.7,32.2,65.7,0.38,0.24,6.21,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:41,-0.122,-0.018,25.7,32.3,65.5,0.44,0.28,6.21,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:44,-0.119,-0.02,25.7,32.2,65.3,0.44,0.28,6.21,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:47,-0.122,-0.018,25.8,32.2,65.2,0.44,0.28,6.19,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:51,-0.119,-0.018,25.8,32.2,65.0,0.39,0.31,6.18,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:54,-0.122,-0.02,25.8,32.2,64.8,0.39,0.26,6.18,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:41:57,-0.121,-0.018,25.8,32.2,64.6,0.46,0.26,6.14,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:00,-0.122,-0.018,25.8,32.3,64.5,0.43,0.26,6.14,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:03,-0.118,-0.017,25.8,32.4,64.3,0.43,0.26,6.11,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:06,-0.122,-0.018,25.8,32.4,64.0,0.43,0.26,6.11,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:09,-0.12,-0.019,25.8,32.4,63.9,0.44,0.3,6.11,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:12,-0.119,-0.017,25.9,32.5,63.8,0.53,0.28,6.06,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:15,-0.12,-0.017,25.9,32.5,63.7,0.53,0.28,6.06,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:18,-0.117,-0.016,25.9,32.4,63.5,0.53,0.28,6.06,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:21,-0.118,-0.017,25.9,32.5,63.4,0.47,0.31,6.05,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:24,-0.12,-0.018,25.9,32.5,63.3,0.47,0.31,6.06,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:27,-0.12,-0.016,25.9,32.5,35.9,0.49,0.28,6.06,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:30,-0.118,-0.018,25.9,32.5,63.0,0.5,0.31,6.0,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:33,-0.12,-0.017,25.9,32.4,62.8,0.5,0.31,6.0,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:36,-0.121,-0.018,25.9,32.4,62.7,0.5,0.31,6.03,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:39,-0.119,-0.016,25.9,32.5,62.5,0.51,0.24,6.03,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:42,-0.122,-0.016,25.9,32.5,62.4,0.51,0.26,6.02,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:45,-0.122,-0.014,25.9,32.5,62.2,0.43,0.28,6.02,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:48,-0.123,-0.016,25.9,32.4,62.2,0.57,0.28,5.97,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:51,-0.124,-0.017,25.9,32.4,62.0,0.57,0.25,5.97,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:54,-0.124,-0.017,25.9,32.4,61.8,0.57,0.25,5.97,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:42:57,-0.124,-0.015,25.9,32.4,61.7,0.48,0.38,5.95,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:00,-0.123,-0.016,25.9,32.5,61.6,0.48,0.26,5.95,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:03,-0.121,-0.018,25.9,32.5,61.5,0.47,0.26,5.95,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:06,-0.123,-0.016,25.9,32.5,61.3,0.47,0.26,5.95,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:09,-0.122,-0.016,25.9,32.6,61.3,0.54,0.23,5.95,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:12,-0.124,-0.016,25.9,32.6,61.1,0.54,0.23,5.95,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:15,-0.122,-0.014,25.9,32.6,61.0,0.52,0.27,5.95,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:18,-0.12,-0.014,26.0,32.6,60.8,0.55,0.27,5.9,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:21,-0.121,-0.016,26.0,32.6,60.7,0.55,0.31,5.9,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:24,-0.124,-0.019,26.0,32.6,60.6,0.55,0.31,5.9,380.0,4.21,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:27,-0.122,-0.018,26.0,32.6,60.5,0.48,0.26,5.92,380.0,4.21,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:30,-0.123,-0.018,26.0,32.6,60.3,0.48,0.26,5.92,380.0,4.21,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:33,-0.122,-0.018,26.0,32.6,60.3,0.46,0.26,5.89,380.0,4.21,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:36,-0.122,-0.016,26.0,32.6,60.1,0.46,0.26,5.89,380.0,4.21,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:39,-0.122,-0.014,26.0,32.6,60.0,0.53,0.28,5.89,380.0,4.21,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:42,-0.122,-0.016,26.0,32.6,59.9,0.53,0.28,5.86,380.0,4.21,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:45,-0.123,-0.016,26.0,32.5,59.8,0.46,0.27,5.86,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:48,-0.124,-0.02,26.0,32.6,59.6,0.46,0.27,5.86,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:51,-0.123,-0.015,26.0,32.6,59.5,0.46,0.27,5.84,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:54,-0.123,-0.016,26.0,32.6,59.3,0.5,0.27,5.86,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:43:57,-0.126,-0.016,26.0,32.6,59.3,0.44,0.25,5.86,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:00,-0.121,-0.017,26.1,32.7,59.1,0.44,0.25,5.86,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:03,-0.124,-0.014,26.1,32.6,59.0,0.41,0.25,5.84,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:06,-0.123,-0.016,26.1,32.6,58.9,0.41,0.29,5.82,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:10,-0.121,-0.014,26.1,32.7,58.7,0.41,0.29,5.82,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:13,-0.122,-0.016,26.2,32.7,58.6,0.44,0.27,5.84,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:16,-0.124,-0.013,26.2,32.6,58.5,0.45,0.3,5.84,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:19,-0.123,-0.014,26.2,32.6,58.3,0.45,0.3,5.84,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:22,-0.12,-0.018,26.2,32.6,58.3,0.45,0.3,5.79,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:25,-0.12,-0.016,26.2,32.6,58.1,0.47,0.22999999999999998,5.81,144.8,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 08:44:28,-0.12,-0.014,26.2,32.6,58.0,0.47,0.16,5.81,144.8,6.17,629.0,0.0,Unlabeled,False
2024-11-12 08:44:31,-0.118,-0.014,26.2,32.5,58.0,0.23,0.16,5.81,144.8,6.17,629.0,0.0,Unlabeled,False
2024-11-12 08:44:34,-0.119,-0.013,26.2,32.6,58.0,0.23,0.16,5.81,144.8,6.17,629.0,0.0,Unlabeled,False
2024-11-12 08:44:37,-0.119,-0.014,26.2,32.6,57.9,0.15,0.14,5.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:44:40,-0.119,-0.014,26.2,32.7,57.9,0.15,0.14,5.76,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:44:43,-0.12,-0.014,26.2,32.7,57.9,0.1,0.11,5.76,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:44:46,-0.12,-0.015,26.2,32.7,57.9,0.18,0.15,5.76,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:44:49,-0.12,-0.014,26.2,32.6,57.9,0.18,0.15,5.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:44:52,-0.12,-0.014,26.2,32.7,57.8,0.18,0.15,5.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:44:55,-0.119,-0.015,26.2,32.6,57.9,0.17,0.11,5.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:44:58,-0.12,-0.017,26.2,32.6,57.9,0.17,0.11,5.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:01,-0.119,-0.015,26.2,32.6,57.9,0.15,0.14,5.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:04,-0.119,-0.014,26.2,32.6,57.9,0.15,0.14,5.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:07,-0.12,-0.014,26.2,32.6,57.9,0.11,0.14,5.79,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:10,-0.119,-0.016,26.1,32.6,57.8,0.11,0.14,5.76,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:13,-0.119,-0.016,26.1,32.6,57.8,0.2,0.13,5.76,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:16,-0.119,-0.015,26.1,32.6,57.8,0.2,0.13,5.76,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:19,-0.119,-0.014,26.1,32.6,57.8,0.16,0.13,5.76,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:22,-0.119,-0.014,26.1,32.6,57.7,0.16,0.14,5.76,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:25,-0.119,-0.015,26.1,32.5,57.7,0.18,0.14,5.76,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 08:45:28,-0.119,-0.014,26.1,32.5,57.7,0.18,0.14,5.78,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 11:26:48,-0.10757142857142857,-0.013714285714285715,24.9,27.6,35.9,0.73,1.32,21.28,190.0,2.18,999.5,2.0,Unlabeled,False
2024-11-12 11:27:48,-0.09614285714285714,-0.013428571428571429,24.9,27.5,35.9,2.66,2.35,21.065,380.0,4.36,1999.0,1.0,Unlabeled,False
2024-11-12 11:28:48,-0.08471428571428571,-0.013142857142857144,25.1,27.6,35.9,1.59,2.75,20.85,380.0,4.48,1999.0,1.0,Unlabeled,False
2024-11-12 11:29:48,-0.07328571428571429,-0.012857142857142857,25.2,27.8,35.9,1.22,1.81,20.75,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 11:30:48,-0.06185714285714286,-0.012571428571428572,25.2,27.7,35.9,0.8,0.86,20.72,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 11:36:50,-0.050428571428571434,-0.012285714285714285,24.9,27.5,35.9,0.95,1.06,21.94,0.0,0.0,0.0,2.0,Unlabeled,False
2024-11-12 14:58:27,-0.039,-0.012,23.0,23.5,35.9,0.13,0.14,23.71,0.0,0.0,0.0,2.0,Unlabeled,False
2024-11-12 14:59:27,-0.108,-0.028,22.9,23.5,35.9,0.54,0.29,23.31,380.0,4.58,1999.0,4.0,Unlabeled,False
2024-11-12 15:00:27,-0.128,-0.044,22.7,23.7,35.9,0.58,0.34,23.04,380.0,4.53,1999.0,4.0,Unlabeled,False
2024-11-12 15:01:27,-0.126,-0.045,22.5,23.7,35.9,0.59,0.35,22.85,380.0,4.51,1999.0,4.0,Unlabeled,False
2024-11-12 15:02:27,-0.125,-0.049,22.5,23.8,35.9,0.45,0.33,22.72,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:27,-0.124,-0.046,22.8,23.9,35.9,0.69,0.33,22.62,380.0,4.51,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:30,-0.124,-0.048,22.8,24.0,35.9,0.55,0.32,22.59,380.0,4.51,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:33,-0.124,-0.045,22.8,23.9,35.9,0.55,0.32,22.59,380.0,4.51,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:36,-0.122,-0.046,22.8,24.0,35.9,0.61,0.32,22.59,380.0,4.5,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:39,-0.126,-0.047,22.9,24.0,35.9,0.61,0.32,22.59,380.0,4.5,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:42,-0.127,-0.047,22.9,24.0,35.9,0.61,0.32,22.58,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:45,-0.124,-0.046,22.9,24.0,35.9,0.69,0.56,22.56,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:48,-0.124,-0.045,22.9,24.0,35.9,0.51,0.3,22.56,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:51,-0.121,-0.047,22.9,24.0,35.9,0.51,0.3,22.56,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:54,-0.124,-0.048,22.9,24.0,35.9,0.51,0.3,22.54,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:03:57,-0.119,-0.049,22.9,24.0,35.9,0.64,0.69,22.56,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:00,-0.125,-0.046,22.9,24.0,35.9,0.64,0.69,22.56,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:03,-0.122,-0.045,23.0,24.0,35.9,0.46,0.34,22.53,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:06,-0.125,-0.05,23.0,24.0,35.9,0.55,0.34,22.53,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:09,-0.126,-0.049,23.0,24.0,35.9,0.55,0.34,22.53,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:12,-0.122,-0.046,23.0,24.0,35.9,0.55,0.34,22.53,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:15,-0.124,-0.05,23.0,24.0,35.9,0.58,0.44,22.5,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:18,-0.124,-0.05,23.0,24.0,35.9,0.58,0.44,22.5,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:21,-0.124,-0.049,23.0,24.0,35.9,0.54,0.28,22.5,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:24,-0.123,-0.046,23.0,24.0,35.9,0.54,0.28,22.5,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:27,-0.121,-0.046,23.0,24.0,35.9,0.56,0.29,22.48,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:30,-0.125,-0.05,22.9,24.0,35.9,0.56,0.29,22.48,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:33,-0.123,-0.044,22.9,24.0,35.9,0.62,0.29,22.5,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:36,-0.122,-0.046,23.0,24.0,35.9,0.62,0.29,22.5,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:39,-0.123,-0.047,23.0,24.0,35.9,0.62,0.29,22.46,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:42,-0.124,-0.047,23.0,24.0,35.9,0.62,0.32,22.46,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:45,-0.123,-0.047,23.1,24.0,35.9,0.48,0.3,22.45,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:48,-0.124,-0.047,23.1,24.1,35.9,0.48,0.3,22.43,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:51,-0.124,-0.044,23.1,24.0,35.9,0.73,0.32,22.43,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:54,-0.124,-0.049,23.1,24.1,35.9,0.73,0.32,22.43,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:04:57,-0.123,-0.046,23.1,24.1,35.9,0.73,0.32,22.45,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:00,-0.124,-0.049,23.1,24.1,35.9,0.48,0.32,22.42,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:03,-0.123,-0.046,23.1,24.1,35.9,0.45,0.32,22.42,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:06,-0.122,-0.048,23.1,24.1,35.9,0.45,0.32,22.42,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:09,-0.123,-0.049,23.1,24.1,35.9,0.63,0.32,22.42,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:12,-0.122,-0.046,23.1,24.1,35.9,0.63,0.37,22.4,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:15,-0.122,-0.045,23.2,24.1,35.9,0.63,0.37,22.4,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:18,-0.125,-0.046,23.2,24.1,35.9,0.44,0.32,22.38,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:21,-0.123,-0.047,23.2,24.1,35.9,0.58,0.32,22.37,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:24,-0.126,-0.045,23.2,24.1,35.9,0.58,0.32,22.37,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:28,-0.122,-0.044,23.3,24.1,35.9,0.62,0.32,22.37,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:31,-0.122,-0.048,23.2,24.1,35.9,0.62,0.38,22.35,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:34,-0.123,-0.048,23.2,24.1,35.9,0.62,0.38,22.37,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:37,-0.127,-0.048,23.2,24.1,35.9,0.65,0.35,22.37,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:40,-0.121,-0.046,23.2,24.1,35.9,0.64,0.32,22.35,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:43,-0.123,-0.049,23.2,24.1,35.9,0.64,0.32,22.35,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:46,-0.122,-0.049,23.2,24.1,35.9,0.64,0.32,22.34,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:49,-0.122,-0.05,23.2,24.1,35.9,0.63,0.37,22.34,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:52,-0.122,-0.046,23.2,24.1,35.9,0.63,0.37,22.32,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:55,-0.122,-0.045,23.2,24.1,35.9,0.56,0.35,22.3,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:05:58,-0.122,-0.048,23.2,24.1,35.9,0.54,0.35,22.3,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:01,-0.123,-0.046,23.2,24.1,35.9,0.54,0.29,22.3,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:04,-0.122,-0.045,23.3,24.1,35.9,0.54,0.29,22.3,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:07,-0.123,-0.045,23.3,24.2,35.9,0.58,0.42,22.3,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:10,-0.125,-0.044,23.3,24.1,35.9,0.58,0.42,22.29,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:13,-0.126,-0.048,23.3,24.2,35.9,0.51,0.42,22.29,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:16,-0.122,-0.046,23.2,24.2,35.9,0.51,0.27,22.27,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:19,-0.122,-0.046,23.2,24.2,35.9,0.52,0.28,22.27,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:22,-0.123,-0.046,23.2,24.2,35.9,0.52,0.28,22.29,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:25,-0.123,-0.046,23.2,24.2,35.9,0.61,0.33,22.26,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:28,-0.123,-0.045,23.1,24.2,35.9,0.61,0.33,22.26,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:31,-0.124,-0.045,23.1,24.2,35.9,0.61,0.33,22.26,380.0,4.49,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:34,-0.123,-0.046,23.1,24.2,35.9,0.58,0.37,22.26,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:37,-0.123,-0.048,23.0,24.2,35.9,0.6,0.41,22.24,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:40,-0.123,-0.048,23.0,24.2,35.9,0.6,0.41,22.24,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:43,-0.124,-0.045,23.0,24.2,35.9,0.59,0.32,22.24,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:46,-0.122,-0.048,22.9,24.2,35.9,0.59,0.32,22.22,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:49,-0.123,-0.05,22.9,24.2,35.9,0.59,0.32,22.24,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:52,-0.124,-0.048,22.8,24.2,35.9,0.65,0.41,22.24,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:55,-0.122,-0.046,22.8,24.2,35.9,0.58,0.37,22.26,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:06:58,-0.124,-0.046,22.8,24.2,35.9,0.58,0.37,22.26,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:01,-0.127,-0.046,22.7,24.2,35.9,0.58,0.37,22.24,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:04,-0.126,-0.046,22.7,24.2,35.9,0.46,0.25,22.24,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:07,-0.123,-0.043,22.6,24.2,35.9,0.46,0.25,22.26,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:10,-0.122,-0.045,22.6,24.2,35.9,0.59,0.3,22.22,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:13,-0.127,-0.046,22.6,24.2,35.9,0.7,0.29,22.22,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:16,-0.124,-0.048,22.6,24.2,35.9,0.7,0.29,22.22,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:19,-0.122,-0.044,22.6,24.2,35.9,0.7,0.29,22.21,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:22,-0.124,-0.046,22.5,24.2,35.9,0.52,0.33,22.21,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:25,-0.12,-0.049,22.5,24.2,35.9,0.52,0.33,22.21,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:28,-0.122,-0.047,22.5,24.2,35.9,0.41,0.29,22.21,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:31,-0.121,-0.048,22.5,24.2,35.9,0.41,0.29,22.22,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:34,-0.123,-0.043,22.6,24.2,35.9,0.6,0.35,22.22,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:37,-0.124,-0.048,22.9,24.3,35.9,0.6,0.35,22.22,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:40,-0.123,-0.048,23.3,24.3,35.9,0.53,0.28,22.22,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:43,-0.123,-0.046,23.6,24.3,35.9,0.53,0.28,22.22,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:46,-0.124,-0.045,23.9,24.3,35.9,0.57,0.28,22.22,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:49,-0.122,-0.048,24.2,24.3,35.9,0.57,0.275,22.21,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:52,-0.124,-0.048,24.4,24.3,35.9,0.41,0.27,22.19,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:55,-0.123,-0.046,24.6,24.3,35.9,0.41,0.27,22.19,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:07:58,-0.123,-0.044,24.7,24.3,35.9,0.58,0.35,22.19,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:01,-0.125,-0.045,24.8,24.3,35.9,0.58,0.35,22.16,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:04,-0.125,-0.046,24.9,24.3,35.9,0.58,0.3,22.18,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:07,-0.124,-0.046,25.1,24.3,35.9,0.55,0.3,22.18,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:10,-0.123,-0.046,25.4,24.3,35.9,0.64,0.3,22.18,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:13,-0.123,-0.045,25.5,24.3,35.9,0.64,0.3,22.18,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:16,-0.121,-0.048,25.5,24.3,35.9,0.46,0.3,22.16,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:19,-0.123,-0.048,25.5,24.3,35.9,0.46,0.44,22.16,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:22,-0.121,-0.048,25.6,24.3,35.9,0.46,0.38,22.14,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:25,-0.122,-0.045,25.7,24.3,35.9,0.73,0.38,22.14,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:28,-0.123,-0.046,25.9,24.3,35.9,0.55,0.32,22.14,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:31,-0.124,-0.049,26.0,24.3,35.9,0.55,0.32,22.14,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:34,-0.123,-0.048,26.1,24.3,35.9,0.55,0.32,22.13,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:37,-0.122,-0.046,26.2,24.4,35.9,0.59,0.29,22.13,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:40,-0.124,-0.048,26.4,24.4,35.9,0.59,0.31,22.13,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:43,-0.122,-0.048,26.4,24.3,35.9,0.53,0.31,22.13,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:46,-0.123,-0.047,26.6,24.3,35.9,0.54,0.31,22.11,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:49,-0.124,-0.046,26.7,24.4,35.9,0.54,0.315,22.11,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:53,-0.122,-0.045,26.9,24.3,35.9,0.54,0.32,22.11,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:56,-0.122,-0.047,26.9,24.3,35.9,0.57,0.39,22.11,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:08:59,-0.122,-0.05,26.9,24.4,35.9,0.5866666666666667,0.39,22.11,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:02,-0.123,-0.048,26.9,24.4,35.9,0.6033333333333333,0.38,22.06,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:05,-0.122,-0.046,27.0,24.4,35.9,0.62,0.38,22.06,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:08,-0.124,-0.049,27.0,24.4,35.9,0.44,0.31,22.05,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:11,-0.124,-0.048,27.1,24.4,35.9,0.44,0.31,22.06,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:15,-0.121,-0.049,27.2,24.4,35.9,0.44,0.31,22.06,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:18,-0.122,-0.046,27.3,24.4,35.9,0.44,0.31,22.06,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:21,-0.123,-0.048,27.4,24.4,35.9,0.57,0.39,22.05,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:24,-0.123,-0.048,27.6,24.4,35.9,0.57,0.39,22.05,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:27,-0.122,-0.044,27.6,24.4,35.9,0.63,0.57,22.05,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:30,-0.124,-0.047,27.7,24.4,35.9,0.63,0.58,22.05,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:33,-0.122,-0.046,27.8,24.4,35.9,0.63,0.58,22.03,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:36,-0.126,-0.046,28.0,24.4,35.9,0.73,0.58,22.02,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:39,-0.123,-0.048,28.1,24.4,35.9,0.73,0.495,22.02,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:42,-0.123,-0.042,28.0,24.4,35.9,0.73,0.41,22.02,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:45,-0.123,-0.046,27.7,24.4,35.9,0.55,0.41,22.02,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:48,-0.124,-0.045,27.6,24.4,35.9,0.55,0.45,21.98,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:51,-0.125,-0.05,27.6,24.4,35.9,0.62,0.4,21.98,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:54,-0.123,-0.048,27.6,24.4,35.9,0.62,0.4,22.02,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:09:57,-0.124,-0.046,27.7,24.4,35.9,1.19,0.51,22.02,380.0,4.44,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:00,-0.123,-0.049,27.7,24.4,35.9,1.19,0.51,21.98,380.0,4.44,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:03,-0.122,-0.05,27.7,24.5,35.9,1.19,0.51,21.98,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:06,-0.121,-0.048,27.8,24.5,35.9,0.51,0.41,21.97,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:09,-0.124,-0.045,27.9,24.4,35.9,0.55,0.42,21.95,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:12,-0.123,-0.048,28.0,24.4,35.9,0.55,0.42,21.95,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:15,-0.124,-0.046,28.0,24.5,35.9,0.63,0.42,21.95,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:18,-0.122,-0.046,28.1,24.4,35.9,0.63,0.44,21.95,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:21,-0.12,-0.046,28.1,24.5,35.9,0.63,0.44,21.95,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:24,-0.122,-0.046,28.1,24.5,35.9,0.56,0.43,21.95,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:27,-0.124,-0.048,28.1,24.5,35.9,0.54,0.31,21.95,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:30,-0.124,-0.046,28.1,24.5,35.9,0.54,0.31,21.94,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:10:33,-0.123,-0.038,28.1,24.5,35.9,0.54,0.31,21.94,380.0,4.46,1999.0,3.0,Unlabeled,False
2024-11-12 15:10:36,-0.117,1.419,28.0,24.5,35.9,0.62,0.38,21.94,380.0,4.45,1999.0,3.0,Unlabeled,False
2024-11-12 15:10:39,-0.126,5.661,28.0,24.5,35.9,0.62,0.38,21.94,380.0,4.45,1999.0,3.0,Unlabeled,False
2024-11-12 15:10:42,-0.124,5.692,27.9,24.5,35.9,1.43,1.08,21.94,380.0,4.45,1999.0,3.0,Unlabeled,False
2024-11-12 15:10:45,-0.124,5.784,27.7,24.5,35.9,1.46,1.08,21.94,380.0,5.1,1999.0,3.0,Unlabeled,False
2024-11-12 15:10:48,-0.122,1.302,27.7,24.5,35.9,1.46,1.59,21.89,380.0,5.1,1999.0,3.0,Unlabeled,False
2024-11-12 15:10:51,-0.123,-0.04,27.7,24.5,35.9,1.46,1.59,21.9,380.0,5.1,1999.0,3.0,Unlabeled,False
2024-11-12 15:10:54,-0.12,-0.049,27.7,24.5,35.9,0.51,0.34,21.9,380.0,5.1,1999.0,3.0,Unlabeled,False
2024-11-12 15:10:57,-0.123,-0.052,27.8,24.5,35.9,0.51,0.34,21.9,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:00,-0.126,-0.052,27.8,24.5,35.9,0.67,0.34,21.9,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:03,-0.125,-0.049,27.8,24.5,35.9,0.67,0.37,21.92,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:06,-0.122,-0.046,27.7,24.5,35.9,0.65,0.34,21.92,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:09,-0.123,0.716,27.7,24.5,35.9,0.65,0.34,21.9,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:12,-0.112,5.611,27.8,24.5,35.9,0.77,0.5,21.89,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:15,-0.119,5.335,28.0,24.6,35.9,0.77,0.5,21.89,380.0,5.09,1999.0,2.0,Unlabeled,False
2024-11-12 15:11:18,-0.121,5.326,28.0,24.6,35.9,0.77,0.5,21.89,380.0,5.09,1999.0,2.0,Unlabeled,False
2024-11-12 15:11:21,-0.121,5.5,28.0,24.6,35.9,1.42,1.42,21.87,380.0,5.09,1999.0,3.0,Unlabeled,False
2024-11-12 15:11:24,-0.125,1.935,28.0,24.6,35.9,1.34,1.32,21.86,380.0,5.09,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:27,-0.124,-0.035,28.1,24.5,35.9,1.34,1.32,21.86,380.0,5.04,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:30,-0.124,-0.049,28.2,24.6,35.9,0.51,1.32,21.86,380.0,5.04,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:33,-0.122,-0.053,28.2,24.6,35.9,0.51,0.3,21.87,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:36,-0.123,-0.053,28.1,24.6,35.9,0.51,0.3,21.86,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:39,-0.122,-0.052,28.1,24.6,35.9,0.63,0.36,21.86,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:42,-0.122,-0.05,28.0,24.6,35.9,0.44,0.28,21.86,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:45,-0.123,-0.053,28.0,24.6,35.9,0.44,0.28,21.86,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:48,-0.12,-0.052,28.1,24.6,35.9,0.44,0.28,21.82,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:51,-0.121,-0.052,28.0,24.6,35.9,0.46,0.31,21.82,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:54,-0.121,-0.052,27.9,24.6,35.9,0.46,0.31,21.81,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:11:57,-0.124,-0.05,27.8,24.6,35.9,0.61,0.32,21.81,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:00,-0.124,-0.051,27.7,24.6,35.9,0.6,0.32,21.84,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:03,-0.123,-0.051,27.8,24.6,35.9,0.6,0.31,21.84,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:06,-0.123,-0.048,27.6,24.6,35.9,0.6,0.31,21.82,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:09,-0.123,-0.052,27.5,24.6,35.9,0.52,0.33,21.82,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:12,-0.124,-0.052,27.4,24.6,35.9,0.52,0.37,21.82,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:15,-0.124,-0.051,27.2,24.6,35.9,0.63,0.37,21.82,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:18,-0.122,-0.052,27.1,24.6,35.9,0.63,0.37,21.82,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:21,-0.123,-0.051,26.9,24.7,35.9,0.65,0.33,21.81,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:24,-0.121,-0.054,26.8,24.7,35.9,0.65,0.33,21.81,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:27,-0.121,-0.054,26.6,24.7,35.9,0.56,0.29,21.81,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:30,-0.121,-0.052,26.5,24.7,35.9,0.56,0.29,21.79,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:33,-0.122,-0.052,26.4,24.7,35.9,0.56,0.28,21.79,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:36,-0.122,-0.054,26.3,24.7,35.9,0.61,0.28,21.81,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:39,-0.125,-0.045,26.2,24.7,35.9,0.63,0.41,21.8,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:42,-0.121,1.539,26.1,24.7,35.9,0.63,0.41,21.79,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:45,-0.116,5.787,26.2,24.7,35.9,0.63,0.41,21.78,380.0,4.73,1999.0,3.0,Unlabeled,False
2024-11-12 15:12:48,-0.112,5.577,26.1,24.7,35.9,1.63,1.83,21.78,380.0,4.73,1999.0,3.0,Unlabeled,False
2024-11-12 15:12:51,-0.123,5.307,26.0,24.7,35.9,1.33,1.2,21.81,380.0,4.73,1999.0,3.0,Unlabeled,False
2024-11-12 15:12:54,-0.126,0.924,25.9,24.7,35.9,1.33,1.2,21.81,380.0,4.73,1999.0,4.0,Unlabeled,False
2024-11-12 15:12:57,-0.124,-0.041,25.8,24.7,35.9,0.5,0.33,21.81,380.0,4.89,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:00,-0.121,-0.049,25.7,24.7,35.9,0.5,0.33,21.79,380.0,4.89,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:03,-0.126,-0.052,25.6,24.7,35.9,0.5,0.33,21.79,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:06,-0.123,-0.052,25.5,24.7,35.9,0.46,0.25,21.79,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:09,-0.123,-0.052,25.4,24.7,35.9,0.53,0.29,21.78,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:12,-0.124,-0.053,25.4,24.7,35.9,0.53,0.29,21.78,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:15,-0.123,-0.05,25.3,24.7,35.9,0.53,0.29,21.76,380.0,4.47,1999.0,4.0,Unlabeled,False
