DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-12 15:13:18,-0.123,-0.05,25.2,24.7,35.9,0.62,0.36,21.76,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:21,-0.12,-0.051,25.2,24.7,35.9,0.62,0.36,21.76,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:24,-0.123,-0.051,25.2,24.7,35.9,0.53,0.35,21.76,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:27,-0.123,-0.05,25.2,24.7,35.9,0.57,0.31,21.76,380.0,4.44,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:30,-0.123,-0.05,25.1,24.7,35.9,0.57,0.31,21.76,380.0,4.44,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:33,-0.122,-0.052,25.0,24.7,35.9,0.57,0.31,21.78,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:36,-0.125,-0.05,25.0,24.8,35.9,0.67,0.32,21.78,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:39,-0.124,-0.052,25.0,24.8,35.9,0.67,0.32,21.78,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:42,-0.119,-0.054,24.9,24.8,35.9,0.53,0.29,21.78,380.0,4.45,1999.0,4.0,Unlabeled,False
2024-11-12 15:13:45,-0.113,-0.058,24.8,24.8,35.9,0.53,0.29,21.76,344.0,5.68,1545.0,0.0,Unlabeled,False
2024-11-12 15:13:48,-0.111,-0.054,24.9,24.8,35.9,0.32,0.35,21.76,344.0,5.68,1545.0,0.0,Unlabeled,False
2024-11-12 15:13:51,-0.111,-0.035,24.9,24.8,35.9,0.32,0.35,21.76,344.0,5.68,1545.0,0.0,Unlabeled,False
2024-11-12 15:13:54,-0.11,-0.016,25.0,24.8,35.9,0.24,0.14,21.71,344.0,5.68,1545.0,0.0,Unlabeled,False
2024-11-12 15:13:57,-0.112,-0.013,25.1,24.8,35.9,0.24,0.14,21.71,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:14:00,-0.111,-0.011,25.1,24.8,35.9,0.16,0.14,21.74,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:14:03,-0.114,-0.012,25.0,24.8,35.9,0.16,0.19,21.74,62.4,9.21,246.0,0.0,Unlabeled,False
2024-11-12 15:14:06,-0.115,0.002,25.0,24.8,35.9,0.32,0.35,21.73,62.4,9.21,246.0,3.0,Unlabeled,False
2024-11-12 15:14:09,-0.115,2.199,24.9,24.8,35.9,0.32,0.35,21.76,62.4,9.21,246.0,3.0,Unlabeled,False
2024-11-12 15:14:12,-0.119,5.615,25.0,24.8,35.9,1.26,1.76,21.76,62.4,9.21,246.0,3.0,Unlabeled,False
2024-11-12 15:14:15,-0.126,5.716,25.2,24.8,35.9,1.26,1.76,21.76,380.0,5.11,1999.0,3.0,Unlabeled,False
2024-11-12 15:14:18,-0.129,5.717,25.1,24.8,35.9,1.26,1.76,21.74,380.0,5.11,1999.0,3.0,Unlabeled,False
2024-11-12 15:14:21,-0.118,5.528,25.0,24.8,35.9,1.51,1.63,21.74,380.0,5.11,1999.0,3.0,Unlabeled,False
2024-11-12 15:14:24,-0.122,3.792,24.9,24.8,35.9,1.13,0.95,21.74,380.0,5.11,1999.0,3.0,Unlabeled,False
2024-11-12 15:14:27,-0.123,-0.018,24.8,24.8,35.9,1.13,0.95,21.74,380.0,5.09,1999.0,3.0,Unlabeled,False
2024-11-12 15:14:30,-0.122,-0.048,24.7,24.8,35.9,0.63,0.55,21.74,380.0,5.09,1999.0,3.0,Unlabeled,False
2024-11-12 15:14:33,-0.123,-0.045,24.6,24.8,35.9,0.63,0.55,21.74,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:14:36,-0.122,-0.044,24.5,24.8,35.9,0.63,0.55,21.76,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:14:39,-0.123,-0.046,24.5,24.8,35.9,0.64,0.4,21.71,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:14:42,-0.123,-0.045,24.4,24.8,35.9,0.65,0.53,21.71,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:14:45,-0.116,-0.055,24.5,24.8,35.9,0.65,0.53,21.71,380.0,4.54,1928.0,0.0,Unlabeled,False
2024-11-12 15:14:48,-0.112,-0.054,24.5,24.8,35.9,0.65,0.53,21.73,380.0,4.54,1928.0,0.0,Unlabeled,False
2024-11-12 15:14:51,-0.11,-0.037,24.6,24.9,35.9,0.39,0.33,21.71,380.0,4.54,1928.0,0.0,Unlabeled,False
2024-11-12 15:14:54,-0.111,-0.018,24.6,24.8,35.9,0.39,0.33,21.71,0.0,0.0,1928.0,0.0,Unlabeled,False
2024-11-12 15:14:57,-0.111,-0.013,24.7,24.8,35.9,0.34,0.24,21.73,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:15:00,-0.111,-0.013,24.8,24.8,35.9,0.16,0.14,21.73,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:15:03,-0.112,-0.013,24.8,24.8,35.9,0.16,0.14,21.7,0.0,8.74,329.0,3.0,Unlabeled,False
2024-11-12 15:15:06,-0.115,0.065,24.8,24.8,35.9,0.16,0.14,21.7,83.6,8.74,329.0,3.0,Unlabeled,False
2024-11-12 15:15:09,-0.122,3.828,24.7,24.9,35.9,0.35,0.33,21.71,83.6,8.74,329.0,3.0,Unlabeled,False
2024-11-12 15:15:12,-0.112,5.703,24.8,24.9,35.9,0.35,0.33,21.71,83.6,8.74,329.0,3.0,Unlabeled,False
2024-11-12 15:15:15,-0.119,5.736,24.8,24.9,35.9,1.42,1.14,21.71,380.0,5.11,1999.0,3.0,Unlabeled,False
2024-11-12 15:15:18,-0.123,5.595,24.8,24.9,35.9,1.42,1.14,21.71,380.0,5.11,1999.0,3.0,Unlabeled,False
2024-11-12 15:15:21,-0.116,4.599,24.8,24.9,35.9,1.61,1.77,21.7,380.0,5.11,1999.0,3.0,Unlabeled,False
2024-11-12 15:15:24,-0.124,0.109,24.7,24.8,35.9,1.61,1.77,21.71,380.0,4.76,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:27,-0.121,-0.042,24.7,24.8,35.9,0.71,0.5,21.71,380.0,4.76,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:30,-0.124,-0.048,24.7,24.8,35.9,0.71,0.5,21.71,380.0,4.76,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:33,-0.122,-0.051,24.7,24.9,35.9,0.54,0.5,21.7,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:36,-0.125,-0.052,24.6,24.9,35.9,0.54,0.33,21.7,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:39,-0.123,-0.052,24.6,24.9,35.9,0.5,0.37,21.7,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:42,-0.122,-0.049,24.6,24.9,35.9,0.5,0.37,21.71,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:45,-0.121,-0.052,24.8,24.9,35.9,0.56,0.26,21.71,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:48,-0.123,-0.053,24.9,24.9,35.9,0.56,0.26,21.71,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:51,-0.125,-0.051,25.0,24.9,35.9,0.56,0.26,21.68,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:54,-0.123,-0.05,24.9,24.9,35.9,0.46,0.33,21.7,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:15:57,-0.123,-0.05,24.8,24.9,35.9,0.57,0.36,21.7,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:00,-0.124,-0.051,24.8,24.9,35.9,0.57,0.36,21.7,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:03,-0.121,-0.049,24.8,24.9,35.9,0.57,0.36,21.7,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:06,-0.124,-0.049,24.8,24.9,35.9,0.57,0.3,21.68,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:09,-0.124,-0.052,24.8,24.9,35.9,0.57,0.3,21.68,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:12,-0.124,-0.051,24.9,25.0,35.9,0.56,0.3,21.68,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:15,-0.124,-0.05,24.8,25.0,35.9,0.54,0.31,21.68,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:18,-0.121,-0.048,24.7,25.0,35.9,0.54,0.31,21.66,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:21,-0.12,-0.053,24.7,25.0,35.9,0.54,0.31,21.66,380.0,4.47,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:24,-0.125,-0.052,24.7,25.0,35.9,0.51,0.29,21.68,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:27,-0.124,-0.053,24.8,25.0,35.9,0.51,0.29,21.68,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:30,-0.123,-0.052,24.8,25.0,35.9,0.51,0.35,21.68,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:33,-0.123,-0.051,24.7,25.0,35.9,0.54,0.35,21.68,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:36,-0.125,-0.052,24.7,25.0,35.9,0.54,0.33,21.68,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:39,-0.122,-0.052,24.6,25.0,35.9,0.54,0.33,21.71,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:42,-0.123,-0.049,24.5,25.0,35.9,0.46,0.27,21.71,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:45,-0.124,-0.049,24.6,25.0,35.9,0.46,0.34,21.71,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:48,-0.126,-0.054,24.6,25.0,35.9,0.46,0.34,21.68,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:51,-0.124,-0.05,24.9,25.0,35.9,0.53,0.34,21.66,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:54,-0.124,-0.049,24.9,25.0,35.9,0.6,0.27,21.66,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:16:57,-0.125,-0.048,24.9,25.0,35.9,0.6,0.27,21.66,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:17:00,-0.124,-0.052,24.8,25.0,35.9,0.49,0.27,21.68,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:17:03,-0.126,-0.051,24.7,25.0,35.9,0.49,0.26,21.66,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:17:06,-0.123,-0.049,24.6,25.1,35.9,0.51,0.26,21.66,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:17:09,-0.126,-0.049,24.7,25.0,35.9,0.51,0.26,21.65,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:17:12,-0.123,-0.053,24.8,25.0,35.9,0.57,0.33,21.65,380.0,4.48,1999.0,4.0,Unlabeled,False
2024-11-12 15:17:15,-0.127,-0.052,24.8,25.1,35.9,0.57,0.33,21.63,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:17:18,-0.269,-0.044,24.7,25.0,35.9,0.57,0.33,21.63,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:17:22,-0.589,-0.057,24.7,25.0,35.9,0.65,0.43,21.65,380.0,4.46,1999.0,4.0,Unlabeled,False
2024-11-12 15:17:25,-0.707,-0.068,24.7,25.1,35.9,0.97,0.48,21.65,380.0,4.46,1999.0,2.0,Unlabeled,False
2024-11-12 15:17:28,-0.748,-0.044,24.6,25.0,35.9,0.97,0.48,21.65,380.0,4.52,1999.0,2.0,Unlabeled,False
2024-11-12 15:17:31,-0.758,-0.014,24.6,25.1,35.9,0.6,0.48,21.65,380.0,4.52,1999.0,2.0,Cavitation,False
2024-11-12 15:17:34,-0.762,-0.016,24.6,25.1,35.9,0.6,0.34,21.63,380.0,4.53,1999.0,2.0,Cavitation,False
2024-11-12 15:17:37,-0.759,-0.012,24.6,25.0,35.9,0.6,0.34,21.625,380.0,4.53,1999.0,2.0,Cavitation,False
2024-11-12 15:17:40,-0.761,-0.012,24.5,25.0,35.9,0.59,0.35,21.62,380.0,4.53,1999.0,2.0,Cavitation,False
2024-11-12 15:17:43,-0.76,-0.013,24.6,25.0,35.9,0.61,0.27,21.62,380.0,4.53,1999.0,2.0,Cavitation,False
2024-11-12 15:17:46,-0.758,-0.011,24.5,25.0,35.9,0.61,0.27,21.63,380.0,4.51,1999.0,2.0,Cavitation,False
2024-11-12 15:17:49,-0.762,-0.012,24.5,25.0,35.9,0.61,0.27,21.66,380.0,4.51,1999.0,2.0,Cavitation,False
2024-11-12 15:17:52,-0.757,-0.012,24.5,25.0,35.9,0.51,0.25,21.66,380.0,4.51,1999.0,2.0,Cavitation,False
2024-11-12 15:17:55,-0.762,-0.013,24.7,25.0,35.9,0.51,0.25,21.65,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:17:58,-0.761,-0.012,25.0,25.0,35.9,0.55,0.31,21.65,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:01,-0.761,-0.013,25.2,25.0,35.9,0.55,0.31,21.63,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:04,-0.759,-0.013,25.3,25.0,35.9,0.63,0.36,21.63,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:07,-0.762,-0.012,25.6,25.0,35.9,0.62,0.36,21.63,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:10,-0.76,-0.014,25.9,25.0,35.9,0.61,0.36,21.63,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:13,-0.758,-0.013,26.1,25.0,35.9,0.6,0.29,21.63,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:16,-0.758,-0.012,26.1,25.0,35.9,0.59,0.36,21.63,380.0,4.47,1999.0,2.0,Cavitation,False
2024-11-12 15:18:19,-0.759,-0.013,26.0,25.0,35.9,0.59,0.36,21.63,380.0,4.47,1999.0,2.0,Cavitation,False
2024-11-12 15:18:22,-0.758,-0.013,26.0,25.0,35.9,0.55,0.28,21.63,380.0,4.47,1999.0,2.0,Cavitation,False
2024-11-12 15:18:25,-0.757,-0.012,25.9,25.0,35.9,0.55,0.28,21.63,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:28,-0.757,-0.013,25.8,25.0,35.9,0.55,0.28,21.63,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:31,-0.755,-0.01,25.7,25.0,35.9,0.5,0.31,21.63,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:34,-0.756,-0.012,25.6,25.0,35.9,0.55,0.37,21.6,380.0,4.48,1999.0,2.0,Cavitation,False
2024-11-12 15:18:37,-0.753,-0.012,25.5,25.0,35.9,0.55,0.37,21.6,380.0,4.46,1999.0,2.0,Cavitation,False
2024-11-12 15:18:40,-0.756,-0.013,25.5,25.0,35.9,0.71,0.37,21.6,380.0,4.46,1999.0,2.0,Cavitation,False
2024-11-12 15:18:43,-0.754,-0.013,25.4,25.0,35.9,0.71,0.32,21.6,380.0,4.46,1999.0,2.0,Cavitation,False
2024-11-12 15:18:46,-0.754,-0.009,25.4,25.0,35.9,0.71,0.32,21.63,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:18:49,-0.754,-0.014,25.5,25.0,35.9,0.58,0.38,21.63,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:18:52,-0.753,-0.013,25.5,25.0,35.9,0.44,0.29,21.62,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:18:55,-0.753,-0.013,25.5,25.0,35.9,0.44,0.29,21.62,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:18:58,-0.75,-0.013,25.5,25.0,35.9,0.44,0.29,21.6,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:19:01,-0.751,-0.013,25.4,25.0,35.9,0.69,0.45,21.6,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:19:04,-0.749,-0.012,25.4,25.0,35.9,0.69,0.45,21.62,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:19:07,-0.751,-0.013,25.4,25.0,35.9,0.55,0.35,21.62,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:19:10,-0.751,-0.012,25.4,25.0,35.9,0.45,0.26,21.62,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:19:13,-0.75,-0.015,25.5,25.0,35.9,0.45,0.26,21.62,380.0,4.45,1999.0,2.0,Cavitation,False
2024-11-12 15:19:16,-0.749,-0.013,25.5,25.0,35.9,0.45,0.26,21.62,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:19:19,-0.745,-0.011,25.4,25.0,35.9,0.6,0.39,21.62,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:19:22,-0.746,-0.013,25.3,25.0,35.9,0.6,0.39,21.62,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:19:25,-0.746,-0.014,25.2,25.0,35.9,0.59,0.34,21.62,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:19:28,-0.747,-0.012,25.3,25.0,35.9,0.59,0.34,21.62,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:19:31,-0.745,-0.013,25.4,25.0,35.9,0.5700000000000001,0.29,21.62,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:19:34,-0.746,-0.015,25.4,25.0,35.9,0.55,0.29,21.62,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:19:37,-0.746,-0.016,25.4,25.0,35.9,0.66,0.34,21.62,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:19:40,-0.745,-0.017,25.5,25.0,35.9,0.66,0.34,21.62,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:19:43,-0.743,-0.013,25.5,25.0,35.9,0.66,0.29,21.62,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:19:46,-0.744,-0.012,25.6,25.0,35.9,0.54,0.29,21.6,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:19:49,-0.745,-0.012,25.5,25.0,35.9,0.55,0.3,21.62,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:19:52,-0.742,-0.013,25.5,24.9,35.9,0.55,0.3,21.62,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:19:55,-0.742,-0.014,25.5,24.9,35.9,0.72,0.3,21.62,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:19:58,-0.741,-0.012,25.4,24.9,35.9,0.72,0.46,21.58,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:20:01,-0.742,-0.013,25.3,24.9,35.9,0.72,0.28,21.6,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:20:04,-0.743,-0.016,25.3,24.9,35.9,0.54,0.28,21.6,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:20:07,-0.74,-0.013,25.5,24.9,35.9,0.52,0.32,21.6,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:20:10,-0.741,-0.014,25.7,24.9,35.9,0.52,0.32,21.6,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:20:13,-0.74,-0.015,25.8,24.9,35.9,0.52,0.32,21.58,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:16,-0.739,-0.012,25.9,24.9,35.9,0.63,0.39,21.58,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:19,-0.742,-0.012,25.9,24.9,30.9,0.63,0.3,21.58,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:22,-0.739,-0.01,26.1,24.9,31.1,0.64,0.3,21.58,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:25,-0.741,-0.012,26.3,24.9,31.1,0.5,0.3,21.58,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:28,-0.741,-0.012,26.3,24.9,31.2,0.5,0.25,21.58,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:31,-0.739,-0.015,26.2,24.9,31.1,0.5,0.25,21.6,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:34,-0.738,-0.012,26.1,24.9,31.2,0.46,0.29,21.6,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:37,-0.741,-0.01,26.0,24.9,31.2,0.46,0.32,21.6,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:40,-0.74,-0.012,26.0,24.9,31.1,0.58,0.32,21.6,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:43,-0.739,-0.01,26.1,24.9,31.2,0.58,0.32,21.6,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:20:46,-0.739,-0.01,26.2,24.9,31.2,0.57,0.25,21.6,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:20:49,-0.738,-0.014,26.1,24.9,31.3,0.57,0.25,21.6,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:20:53,-0.739,-0.013,26.0,24.9,31.3,0.57,0.32,21.58,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:20:56,-0.738,-0.013,25.9,24.9,31.4,0.57,0.44,21.58,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:20:59,-0.74,-0.014,25.9,24.9,31.4,0.58,0.44,21.58,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:21:02,-0.738,-0.014,25.8,24.9,31.3,0.58,0.44,21.58,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:21:05,-0.738,-0.012,25.8,24.9,31.5,0.57,0.35,21.57,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:21:08,-0.739,-0.013,26.0,24.9,31.4,0.57,0.35,21.58,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:21:11,-0.737,-0.013,26.3,24.9,31.5,0.56,0.34,21.58,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:21:14,-0.74,-0.012,26.6,24.9,31.5,0.56,0.34,21.58,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:21:17,-0.736,-0.012,26.7,24.9,31.5,0.56,0.41,21.58,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:21:20,-0.74,-0.013,26.8,24.9,31.5,0.58,0.41,21.58,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:21:23,-0.741,-0.017,26.7,24.9,31.6,0.52,0.3,21.57,380.0,4.43,1999.0,2.0,Cavitation,False
2024-11-12 15:21:26,-0.739,-0.013,26.7,24.9,31.6,0.52,0.3,21.57,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:21:29,-0.738,-0.012,26.7,24.9,31.6,0.5,0.3,21.55,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:21:32,-0.742,-0.014,26.7,24.9,31.6,0.5,0.26,21.55,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:21:35,-0.738,-0.013,26.7,24.9,31.7,0.97,0.52,21.55,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:21:38,-0.74,-0.013,26.8,24.9,31.7,0.97,0.52,21.55,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:21:41,-0.739,-0.012,27.0,24.9,31.7,0.59,0.26,21.55,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:21:44,-0.737,-0.01,27.1,24.9,31.7,0.59,0.26,21.55,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:21:47,-0.737,-0.016,27.1,24.9,31.7,0.59,0.26,21.58,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:21:50,-0.738,-0.017,27.0,24.8,31.8,0.45,0.24,21.57,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:21:53,-0.484,-0.014,26.9,24.8,31.9,0.6,0.37,21.57,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:21:57,-0.15,-0.014,27.0,24.8,31.9,0.6,0.37,21.55,380.0,4.41,1999.0,4.0,Cavitation,False
2024-11-12 15:22:00,-0.121,-0.013,27.2,24.8,31.9,0.57,0.29,21.55,380.0,4.41,1999.0,4.0,Cavitation,False
2024-11-12 15:22:03,-0.121,-0.012,27.1,24.8,31.9,0.57,0.29,21.55,380.0,4.41,1999.0,4.0,Unlabeled,False
2024-11-12 15:22:06,-0.122,-0.014,27.0,24.8,32.0,0.57,0.29,21.55,380.0,4.38,1999.0,4.0,Unlabeled,False
2024-11-12 15:22:09,-0.124,-0.015,27.0,24.8,32.0,0.45,0.28,21.58,380.0,4.38,1999.0,4.0,Unlabeled,False
2024-11-12 15:22:12,-0.123,-0.029,27.0,24.8,32.0,0.47,0.44,21.54,380.0,4.38,1999.0,4.0,Unlabeled,False
2024-11-12 15:22:15,-0.12,-0.041,27.0,24.8,32.0,0.47,0.44,21.54,380.0,4.36,1999.0,4.0,Unlabeled,False
2024-11-12 15:22:18,-0.121,-0.047,27.0,25.0,32.1,0.63,0.32,21.54,380.0,4.36,1999.0,4.0,Unlabeled,False
2024-11-12 15:22:21,-0.122,-0.046,27.1,25.1,32.1,0.63,0.32,21.5,380.0,4.36,1999.0,4.0,Unlabeled,False
2024-11-12 15:22:24,-0.124,-0.048,27.2,25.2,32.2,0.63,0.32,21.54,380.0,4.33,1999.0,4.0,Unlabeled,False
2024-11-12 15:22:27,-0.123,-0.046,27.3,25.2,32.2,0.54,0.34,21.54,380.0,4.33,1999.0,4.0,Unlabeled,False
2024-11-12 15:22:30,-0.12,-0.047,27.2,25.3,32.2,0.61,0.32666666666666666,21.54,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:22:33,-0.123,-0.05,27.1,25.3,32.2,0.61,0.31333333333333335,21.5,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:22:36,-0.122,-0.05,27.0,25.3,32.2,0.61,0.3,21.5,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:22:39,-0.121,-0.045,27.0,25.3,32.3,0.7,0.42,21.5,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:22:42,-0.122,-0.045,27.1,25.3,32.3,0.7,0.42,21.5,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:22:45,-0.123,-0.048,27.2,25.3,32.3,0.51,0.3,21.5,380.0,4.32,1999.0,4.0,Normal,False
2024-11-12 15:22:48,-0.125,-0.049,27.2,25.3,32.3,0.64,0.3,21.5,380.0,4.32,1999.0,4.0,Normal,False
2024-11-12 15:22:51,-0.126,-0.047,27.1,25.3,32.4,0.64,0.37,21.5,380.0,4.32,1999.0,4.0,Normal,False
2024-11-12 15:22:54,-0.123,-0.049,27.1,25.3,32.3,0.64,0.37,21.49,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:22:57,-0.123,-0.049,27.1,25.4,32.3,0.71,0.39,21.44,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:00,-0.126,-0.049,27.3,25.4,32.3,0.71,0.39,21.44,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:03,-0.124,-0.049,27.5,25.4,32.4,0.5,0.37,21.44,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:06,-0.123,-0.046,27.7,25.4,32.4,0.5,0.37,21.44,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:09,-0.12,-0.049,27.7,25.4,32.4,0.43,0.35,21.44,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:12,-0.123,-0.048,27.8,25.4,32.3,0.43,0.35,21.44,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:15,-0.127,-0.049,27.8,25.4,32.4,0.68,0.45,21.42,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:18,-0.126,-0.05,27.7,25.4,32.4,0.68,0.45,21.42,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:21,-0.123,-0.049,27.7,25.4,32.3,0.54,0.45,21.42,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:24,-0.121,-0.048,27.7,25.4,32.3,0.54,0.37,21.41,380.0,4.32,1999.0,4.0,Normal,False
2024-11-12 15:23:27,-0.124,-0.05,27.7,25.4,32.3,0.67,0.34,21.38,380.0,4.32,1999.0,4.0,Normal,False
2024-11-12 15:23:30,-0.122,-0.05,27.6,25.4,32.3,0.67,0.34,21.38,380.0,4.32,1999.0,4.0,Normal,False
2024-11-12 15:23:33,-0.123,-0.048,27.5,25.4,32.3,0.57,0.32,21.38,380.0,4.32,1999.0,4.0,Normal,False
2024-11-12 15:23:36,-0.123,-0.047,27.3,25.4,32.4,0.57,0.32,21.38,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:39,-0.125,-0.05,27.3,25.4,32.4,0.57,0.32,21.41,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:42,-0.122,-0.048,27.3,25.4,32.3,0.56,0.32,21.41,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:23:45,-0.123,-0.049,27.2,25.4,32.4,0.57,0.38,21.36,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:23:48,-0.123,-0.048,27.1,25.4,32.4,0.57,0.38,21.36,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:23:51,-0.123,-0.05,26.9,25.4,32.3,0.57,0.38,21.36,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:23:54,-0.124,-0.049,26.8,25.4,32.3,0.57,0.33,21.36,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:23:57,-0.122,-0.048,26.8,25.4,32.3,0.57,0.32,21.36,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:24:00,-0.124,-0.046,26.8,25.4,32.3,0.65,0.32,21.33,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:24:03,-0.126,-0.047,26.8,25.4,32.4,0.57,0.36,21.33,380.0,4.33,1999.0,4.0,Normal,False
2024-11-12 15:24:06,-0.128,-0.048,26.8,25.4,32.3,0.57,0.36,21.33,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:09,-0.127,-0.05,26.7,25.5,32.3,0.57,0.36,21.33,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:12,-0.124,-0.049,26.6,25.5,32.2,0.54,0.32,21.34,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:15,-0.126,-0.046,26.4,25.5,32.3,0.54,0.34,21.34,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:18,-0.124,-0.049,26.3,25.5,32.3,0.54,0.34,21.34,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:21,-0.124,-0.049,26.2,25.5,32.3,0.56,0.34,21.3,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:24,-0.122,-0.049,26.1,25.5,32.2,0.56,0.36,21.3,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:27,-0.123,-0.046,26.0,25.5,32.3,0.56,0.36,21.3,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:30,-0.122,-0.05,26.0,25.5,32.2,0.58,0.33,21.3,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:33,-0.123,-0.052,26.0,25.5,32.2,0.58,0.39,21.3,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:36,-0.123,-0.05,26.0,25.5,32.2,0.52,0.39,21.3,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:39,-0.123,-0.047,26.1,25.5,32.3,0.52,0.39,21.25,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:42,-0.123,-0.048,26.2,25.5,32.2,0.56,0.34,21.23,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:45,-0.123,-0.05,26.2,25.5,32.2,0.56,0.34,21.25,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:48,-0.124,-0.048,26.2,25.5,32.3,0.59,0.35,21.25,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:51,-0.123,-0.046,26.2,25.5,32.2,0.59,0.35,21.25,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:24:54,-0.123,-0.047,26.1,25.5,32.2,0.57,0.31,21.23,380.0,4.35,1999.0,4.0,Normal,False
2024-11-12 15:24:57,-0.127,-0.048,26.0,25.5,32.3,0.57,0.31,21.23,380.0,4.35,1999.0,4.0,Normal,False
2024-11-12 15:25:00,-0.125,-0.05,25.8,25.5,32.3,0.7,0.36,21.22,380.0,4.35,1999.0,4.0,Normal,False
2024-11-12 15:25:03,-0.123,-0.053,25.8,25.5,32.2,0.7,0.36,21.22,380.0,4.35,1999.0,4.0,Normal,False
2024-11-12 15:25:06,-0.123,-0.049,25.8,25.6,32.2,0.7,0.36,21.23,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:25:09,-0.117,-0.053,25.8,25.5,32.2,0.41,0.29,21.23,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 15:25:12,-0.114,-0.058,25.8,25.6,32.2,0.52,0.54,21.22,198.2,5.96,1999.0,4.0,Normal,False
2024-11-12 15:25:15,-0.108,-0.052,25.8,25.6,32.2,0.52,0.54,21.18,198.2,5.96,864.0,0.0,Normal,False
2024-11-12 15:25:18,-0.113,-0.029,25.9,25.5,32.2,0.16,0.17,21.18,198.2,5.96,864.0,0.0,Normal,False
2024-11-12 15:25:21,-0.112,-0.014,26.0,25.5,32.2,0.16,0.17,21.18,198.2,5.96,864.0,0.0,Unlabeled,False
2024-11-12 15:25:24,-0.111,-0.016,25.9,25.5,32.1,0.16,0.17,21.2,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:25:27,-0.113,-0.017,25.8,25.5,32.1,0.18,0.14,21.17,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:25:30,-0.114,-0.014,25.7,25.5,32.0,0.34,0.34,21.17,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:25:33,-0.115,0.537,25.7,25.5,32.0,0.34,0.34,21.17,0.0,0.0,1257.0,3.0,Unlabeled,False
2024-11-12 15:25:37,-0.118,5.052,25.8,25.5,32.0,2.06,0.34,21.18,279.2,5.89,1257.0,3.0,Unlabeled,False
2024-11-12 15:25:40,-0.121,5.28,25.9,25.5,32.0,2.06,1.63,21.17,279.2,5.89,1257.0,3.0,Unlabeled,False
2024-11-12 15:25:43,-0.122,5.239,25.8,25.5,32.0,2.06,1.63,21.17,380.0,4.96,1257.0,3.0,Unlabeled,False
2024-11-12 15:25:46,-0.122,5.46,25.8,25.5,32.0,2.28,1.91,21.18,380.0,4.96,1999.0,3.0,Unlabeled,False
2024-11-12 15:25:49,-0.116,5.497,25.7,25.5,32.0,1.79,1.63,21.18,380.0,4.96,1999.0,3.0,Unlabeled,False
2024-11-12 15:25:52,-0.117,5.523,25.6,25.5,32.0,1.79,1.63,21.15,380.0,4.96,1999.0,3.0,Unlabeled,False
2024-11-12 15:25:55,-0.122,5.412,25.5,25.5,32.0,1.79,1.63,21.15,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:25:58,-0.119,5.22,25.4,25.5,32.0,2.24,1.79,21.1,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:26:01,-0.114,5.045,25.2,25.5,32.1,2.24,1.79,21.12,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:26:04,-0.12,5.05,25.2,25.5,32.1,1.38,0.86,21.12,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:26:07,-0.123,5.259,25.1,25.5,32.1,1.52,0.86,21.12,380.0,4.94,1999.0,3.0,Unlabeled,False
2024-11-12 15:26:10,-0.118,5.382,25.0,25.5,32.1,1.52,1.17,21.12,380.0,4.94,1999.0,3.0,Unlabeled,False
2024-11-12 15:26:13,-0.124,5.415,25.0,25.5,32.2,1.52,1.17,21.12,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:26:16,-0.124,5.157,25.1,25.5,32.1,1.74,1.46,21.12,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:26:19,-0.107,4.026,25.2,25.5,32.2,1.74,1.46,21.12,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:26:22,-0.114,1.818,25.3,25.5,32.2,0.67,1.46,21.1,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:26:25,-0.111,0.064,25.4,25.5,32.2,0.67,0.51,21.12,69.6,7.09,280.0,0.0,Unlabeled,False
2024-11-12 15:26:28,-0.115,0.129,25.5,25.6,32.1,0.16,0.16,21.12,69.6,7.09,280.0,0.0,Unlabeled,False
2024-11-12 15:26:31,-0.115,2.375,25.5,25.6,32.2,0.16,0.16,21.09,69.6,7.09,280.0,0.0,Unlabeled,False
2024-11-12 15:26:34,-0.118,4.79,25.6,25.6,32.1,0.87,0.64,21.09,69.6,7.09,280.0,3.0,Unlabeled,False
2024-11-12 15:26:37,-0.116,5.352,25.5,25.6,32.1,0.87,0.64,21.09,312.0,6.09,1394.0,3.0,Unlabeled,False
2024-11-12 15:26:40,-0.118,5.348,25.5,25.6,32.1,0.87,0.64,21.07,312.0,6.09,1394.0,3.0,Unlabeled,False
2024-11-12 15:26:43,-0.122,4.769,25.5,25.6,32.0,1.1,0.81,21.07,332.0,6.09,1394.0,3.0,Unlabeled,False
2024-11-12 15:26:46,-0.11,3.394,25.6,25.6,32.1,0.95,0.98,21.07,332.0,5.96,1504.0,0.0,Unlabeled,False
2024-11-12 15:26:49,-0.114,0.741,25.9,25.6,32.1,0.95,0.98,21.07,332.0,5.96,1504.0,0.0,Unlabeled,False
2024-11-12 15:26:52,-0.114,0.111,26.2,25.6,32.1,0.95,0.98,21.07,332.0,5.96,1504.0,0.0,Unlabeled,False
2024-11-12 15:26:55,-0.114,1.718,26.3,25.6,32.0,0.17,0.22,21.04,128.4,7.17,554.0,0.0,Unlabeled,False
2024-11-12 15:26:58,-0.125,4.316,26.2,25.6,32.0,0.17,0.22,21.04,128.4,7.17,554.0,3.0,Unlabeled,False
2024-11-12 15:27:01,-0.127,4.939,26.1,25.6,32.0,0.87,0.83,21.04,128.4,7.17,554.0,3.0,Unlabeled,False
2024-11-12 15:27:04,-0.119,5.135,26.0,25.6,31.9,1.44,0.83,21.04,128.4,7.17,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:07,-0.115,5.214,25.9,25.6,32.0,1.44,1.1199999999999999,21.02,380.0,4.91,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:10,-0.12,5.219,25.9,25.6,32.0,1.44,1.41,21.02,380.0,4.91,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:13,-0.122,4.222,26.1,25.6,32.0,1.59,1.12,21.02,380.0,4.91,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:16,-0.125,2.029,26.2,25.6,32.0,1.59,1.12,21.02,380.0,4.89,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:19,-0.121,2.003,26.1,25.6,32.0,1.59,0.8150000000000001,21.02,380.0,4.89,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:22,-0.126,2.051,26.1,25.6,32.0,0.8,0.51,21.01,380.0,4.89,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:25,-0.122,2.136,26.1,25.6,32.0,1.01,0.81,21.01,380.0,4.89,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:28,-0.123,2.172,26.2,25.6,32.0,1.01,0.81,20.98,380.0,4.56,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:31,-0.127,2.178,26.3,25.7,32.0,0.82,0.81,20.98,380.0,4.56,1999.0,3.0,Unlabeled,False
2024-11-12 15:27:34,-0.12,1.358,26.3,25.6,32.1,0.82,0.59,20.98,380.0,5.35,1718.0,0.0,Unlabeled,False
2024-11-12 15:27:37,-0.115,0.463,26.3,25.7,32.0,0.76,0.41,20.98,380.0,5.35,1718.0,0.0,Unlabeled,False
2024-11-12 15:27:40,-0.112,0.007,26.2,25.7,32.0,0.76,0.41,20.96,380.0,5.35,1718.0,0.0,Unlabeled,False
2024-11-12 15:27:43,-0.114,0.026,26.1,25.7,32.0,0.2,0.22,20.96,380.0,5.35,1718.0,0.0,Unlabeled,False
2024-11-12 15:27:46,-0.116,0.509,26.0,25.7,32.0,0.2,0.22,20.96,105.0,7.89,429.0,3.0,Unlabeled,False
2024-11-12 15:27:49,-0.119,1.422,26.0,25.6,31.9,0.2,0.22,20.91,105.0,7.89,429.0,3.0,Unlabeled,False
2024-11-12 15:27:52,-0.123,2.027,26.0,25.7,31.9,0.6,0.52,20.94,105.0,7.89,429.0,3.0,Unlabeled,False
2024-11-12 15:27:55,-0.122,2.127,26.0,25.7,31.9,1.03,0.56,20.94,380.0,7.89,429.0,3.0,Unlabeled,False
2024-11-12 15:27:58,-0.124,2.178,26.1,25.7,31.9,1.03,0.56,20.91,380.0,4.58,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:01,-0.127,2.198,26.1,25.7,31.9,0.92,0.56,20.91,380.0,4.58,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:04,-0.126,2.194,26.0,25.7,31.9,0.92,0.56,20.91,380.0,4.57,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:07,-0.126,2.14,26.1,25.7,31.9,0.92,0.56,20.91,380.0,4.57,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:10,-0.122,2.093,26.0,25.7,31.9,0.83,0.49,20.91,380.0,4.57,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:13,-0.123,2.058,26.0,25.7,31.9,1.11,0.71,20.88,380.0,4.57,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:16,-0.124,2.071,26.1,25.7,31.9,1.11,0.71,20.88,380.0,4.55,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:19,-0.121,2.147,26.2,25.7,31.9,1.11,0.71,20.88,380.0,4.55,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:22,-0.12,2.173,26.3,25.7,31.9,0.93,0.63,20.85,380.0,4.55,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:25,-0.122,2.187,26.4,25.7,31.9,0.75,0.55,20.9,380.0,4.55,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:28,-0.123,1.993,26.3,25.7,31.9,0.75,0.55,20.9,380.0,4.55,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:31,-0.114,1.004,26.4,25.7,31.9,0.75,0.55,20.9,380.0,4.55,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:35,-0.111,0.168,26.6,25.7,31.9,0.72,0.5,20.86,202.2,5.97,881.0,0.0,Unlabeled,False
2024-11-12 15:28:38,-0.11,-0.013,26.7,25.7,31.9,0.72,0.5,20.88,202.2,5.97,881.0,0.0,Unlabeled,False
2024-11-12 15:28:41,-0.115,0.358,26.7,25.7,31.9,0.26,0.27,20.88,202.2,5.97,881.0,0.0,Unlabeled,False
2024-11-12 15:28:44,-0.119,1.192,26.6,25.7,31.8,0.64,0.49,20.88,202.2,5.97,881.0,3.0,Unlabeled,False
2024-11-12 15:28:47,-0.122,1.937,26.5,25.7,31.9,0.64,0.49,20.86,321.4,5.86,1437.0,3.0,Unlabeled,False
2024-11-12 15:28:50,-0.128,2.102,26.4,25.7,31.9,0.64,0.49,20.83,321.4,5.86,1437.0,3.0,Unlabeled,False
2024-11-12 15:28:53,-0.127,2.178,26.4,25.7,31.8,1.26,0.75,20.83,321.4,4.57,1437.0,3.0,Unlabeled,False
2024-11-12 15:28:56,-0.127,2.207,26.4,25.8,31.8,1.26,0.75,20.8,380.0,4.57,1999.0,3.0,Unlabeled,False
2024-11-12 15:28:59,-0.118,1.537,26.5,25.8,31.8,0.77,0.58,20.78,380.0,4.57,1999.0,3.0,Unlabeled,False
2024-11-12 15:29:02,-0.114,0.559,26.6,25.7,31.8,0.39,0.58,20.78,380.0,4.57,1999.0,3.0,Unlabeled,False
2024-11-12 15:29:05,-0.11,0.039,26.6,25.8,31.8,0.39,0.37,20.78,153.4,6.16,653.0,0.0,Unlabeled,False
2024-11-12 15:29:08,-0.114,-0.062,26.6,25.8,31.8,0.39,0.37,20.8,153.4,6.16,653.0,0.0,Unlabeled,False
2024-11-12 15:29:11,-0.113,-0.064,26.7,25.8,31.8,0.19,0.13,20.8,153.4,6.16,653.0,0.0,Unlabeled,False
2024-11-12 15:29:14,-0.111,-0.064,26.8,25.8,31.8,0.19,0.13,20.8,153.4,6.16,653.0,0.0,Unlabeled,False
2024-11-12 15:29:17,-0.114,-0.061,26.9,25.8,31.7,0.14,0.13,20.8,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:29:20,-0.116,0.957,26.9,25.8,31.7,0.14,0.19,20.77,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:29:23,-0.122,3.837,26.9,25.8,31.6,0.315,0.43,20.82,297.6,6.11,0.0,0.0,Unlabeled,False
2024-11-12 15:29:26,-0.121,4.971,26.9,25.8,31.6,0.49,0.43,20.82,297.6,6.11,1326.0,3.0,Unlabeled,False
2024-11-12 15:29:29,-0.124,5.072,27.0,25.8,31.6,1.1,0.98,20.82,297.6,6.11,1326.0,3.0,Unlabeled,False
2024-11-12 15:29:32,-0.118,5.265,27.1,25.8,31.7,1.1,0.98,20.75,297.6,6.11,1326.0,3.0,Unlabeled,False
2024-11-12 15:29:35,-0.118,5.318,27.1,25.8,31.6,1.1,1.0,20.77,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:29:38,-0.124,5.147,27.2,25.8,31.6,1.48,1.0,20.77,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:29:41,-0.119,4.163,27.2,25.8,31.6,1.14,0.87,20.78,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:29:44,-0.114,1.605,27.2,25.8,31.7,1.14,0.87,20.75,380.0,4.93,1999.0,0.0,Unlabeled,False
2024-11-12 15:29:47,-0.112,0.007,27.4,25.8,31.6,0.33,0.87,20.75,187.6,6.1,814.0,0.0,Unlabeled,False
2024-11-12 15:29:50,-0.113,-0.063,27.6,25.8,31.6,0.33,0.32,20.75,187.6,6.1,814.0,0.0,Unlabeled,False
2024-11-12 15:29:53,-0.115,0.275,27.6,25.8,31.7,0.33,0.14,20.75,187.6,8.83,304.0,0.0,Unlabeled,False
2024-11-12 15:29:56,-0.116,2.458,27.5,25.8,31.6,0.14,0.14,20.77,75.0,8.83,304.0,3.0,Unlabeled,False
2024-11-12 15:29:59,-0.115,4.693,27.5,25.8,31.6,0.43,0.68,20.77,75.0,8.83,304.0,3.0,Unlabeled,False
2024-11-12 15:30:02,-0.124,5.169,27.5,25.8,31.5,0.72,0.68,20.77,75.0,8.83,304.0,3.0,Unlabeled,False
2024-11-12 15:30:05,-0.125,5.206,27.6,25.8,31.5,0.72,0.68,20.72,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:08,-0.124,4.438,27.6,25.8,31.6,1.08,0.83,20.72,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:11,-0.11,2.318,27.6,25.8,31.5,0.61,0.49,20.72,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:14,-0.11,0.155,27.6,25.8,31.5,0.61,0.49,20.72,380.0,6.93,318.0,0.0,Unlabeled,False
2024-11-12 15:30:17,-0.113,0.281,27.4,25.8,31.5,0.61,0.49,20.72,81.2,6.93,318.0,0.0,Unlabeled,False
2024-11-12 15:30:20,-0.125,2.766,27.3,25.8,31.5,0.2,0.28,20.7,81.2,6.93,318.0,0.0,Unlabeled,False
2024-11-12 15:30:23,-0.14,4.683,27.4,25.8,31.5,0.2,0.28,20.7,351.4,6.93,318.0,0.0,Unlabeled,False
2024-11-12 15:30:26,-0.159,5.371,27.3,25.8,31.5,0.87,0.75,20.72,351.4,6.1,1594.0,3.0,Unlabeled,False
2024-11-12 15:30:29,-0.155,5.243,27.4,25.8,31.5,1.3,0.75,20.72,351.4,6.1,1594.0,3.0,Unlabeled,False
2024-11-12 15:30:32,-0.16,5.028,27.5,25.8,31.5,1.3,1.12,20.7,351.4,6.1,1594.0,3.0,Unlabeled,False
2024-11-12 15:30:35,-0.158,5.113,27.5,25.8,31.5,1.3,1.12,20.695,380.0,4.93,1594.0,3.0,Unlabeled,False
2024-11-12 15:30:38,-0.158,5.279,27.5,25.8,31.5,1.82,1.88,20.69,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:41,-0.159,5.339,27.5,25.8,31.5,1.82,1.44,20.69,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:44,-0.163,5.388,27.4,25.8,31.5,1.9,1.44,20.66,380.0,4.91,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:47,-0.125,5.262,27.4,25.8,31.6,1.9,1.44,20.66,380.0,4.91,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:50,-0.117,5.003,27.6,25.8,31.6,1.33,0.96,20.67,380.0,4.91,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:53,-0.119,4.919,27.7,25.8,31.6,1.33,0.96,20.67,380.0,4.91,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:56,-0.122,5.152,27.6,25.8,31.6,1.72,1.9,20.67,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:30:59,-0.124,3.733,27.5,25.8,31.7,1.72,1.9,20.67,380.0,4.93,1999.0,3.0,Unlabeled,False
2024-11-12 15:31:03,-0.119,1.998,27.5,25.9,31.6,1.72,0.66,20.64,380.0,4.93,1999.0,0.0,Unlabeled,False
2024-11-12 15:31:06,-0.112,0.735,27.5,25.9,31.7,1.08,0.66,20.64,334.4,5.77,1499.0,0.0,Unlabeled,False
2024-11-12 15:31:09,-0.11,0.074,27.6,25.9,31.6,0.45,0.39,20.64,264.73333333333335,5.77,1499.0,0.0,Unlabeled,False
2024-11-12 15:31:12,-0.115,-0.022,27.7,25.9,31.6,0.45,0.39,20.64,195.06666666666666,5.77,1499.0,0.0,Unlabeled,False
2024-11-12 15:31:15,-0.115,0.409,27.7,25.9,31.6,0.33,0.39,20.66,125.4,7.25,525.0,3.0,Unlabeled,False
2024-11-12 15:31:18,-0.118,1.431,27.7,25.9,31.7,0.33,0.36,20.64,125.4,7.25,525.0,3.0,Unlabeled,False
2024-11-12 15:31:21,-0.125,2.707,27.7,25.9,31.6,0.87,0.44,20.64,125.4,7.25,525.0,3.0,Unlabeled,False
2024-11-12 15:31:24,-0.127,2.799,27.9,25.9,31.6,0.87,0.44,20.62,380.0,7.25,525.0,3.0,Unlabeled,False
2024-11-12 15:31:27,-0.124,2.726,28.1,25.9,31.6,1.23,0.61,20.62,380.0,4.63,1999.0,3.0,Unlabeled,False
2024-11-12 15:31:30,-0.124,2.655,28.1,25.9,31.7,1.23,0.61,20.62,380.0,4.63,1999.0,3.0,Unlabeled,False
2024-11-12 15:31:33,-0.12,2.626,28.2,25.9,31.6,1.23,0.61,20.62,380.0,4.63,1999.0,3.0,Unlabeled,False
2024-11-12 15:31:36,-0.123,2.695,28.2,25.9,31.6,0.96,0.68,20.66,380.0,4.61,1999.0,3.0,Unlabeled,False
2024-11-12 15:31:39,-0.125,2.804,28.3,25.9,31.6,0.95,0.45,20.643333333333334,380.0,4.61,1999.0,3.0,Unlabeled,False
2024-11-12 15:31:42,-0.12,2.835,28.4,25.9,31.7,0.95,0.45,20.626666666666665,380.0,4.61,1999.0,3.0,Unlabeled,False
2024-11-12 15:31:45,-0.122,2.828,28.5,25.9,31.6,0.95,0.45,20.61,380.0,4.62,1999.0,3.0,OverPressure,False
2024-11-12 15:31:48,-0.123,2.771,28.4,25.9,31.6,0.95,0.44,20.59,380.0,4.62,1999.0,3.0,OverPressure,False
2024-11-12 15:31:51,-0.123,2.671,28.3,25.9,31.7,0.95,0.58,20.59,380.0,4.62,1999.0,3.0,OverPressure,False
2024-11-12 15:31:54,-0.119,2.534,28.2,25.9,31.6,1.05,0.58,20.59,380.0,4.62,1999.0,3.0,OverPressure,False
2024-11-12 15:31:57,-0.123,2.505,28.2,25.9,31.7,1.16,0.58,20.59,380.0,4.61,1999.0,3.0,OverPressure,False
2024-11-12 15:32:00,-0.124,2.666,28.2,26.0,31.7,1.16,0.56,20.58,380.0,4.61,1999.0,3.0,OverPressure,False
2024-11-12 15:32:03,-0.127,2.78,28.4,26.0,31.6,1.16,0.54,20.56,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:06,-0.126,2.841,28.7,26.0,31.7,0.89,0.57,20.56,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:09,-0.127,2.851,28.9,26.0,31.6,0.99,0.44,20.56,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:12,-0.127,2.793,29.1,26.0,31.7,0.99,0.44,20.54,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:15,-0.124,2.688,29.2,26.0,31.7,0.99,0.44,20.56,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:18,-0.123,2.606,29.4,26.0,31.8,0.7,0.41,20.56,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:21,-0.124,2.641,29.4,26.0,31.6,0.7,0.4666666666666666,20.56,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:24,-0.124,2.783,29.3,26.0,31.7,1.13,0.5233333333333333,20.56,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:27,-0.123,2.832,29.2,26.0,31.7,1.13,0.58,20.56,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:32:30,-0.122,2.849,29.2,26.0,31.8,0.93,0.6,20.56,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:32:33,-0.122,2.806,29.2,26.0,31.7,0.93,0.6,20.54,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:32:36,-0.123,2.694,29.2,26.0,31.7,0.83,0.58,20.54,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:39,-0.122,2.558,29.0,26.0,31.7,0.83,0.58,20.54,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:42,-0.124,2.505,28.8,26.0,31.8,0.83,0.5,20.54,380.0,4.6,1999.0,3.0,OverPressure,False
2024-11-12 15:32:45,-0.127,2.651,28.7,26.0,31.8,0.7,0.475,20.53,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:32:48,-0.123,2.789,28.6,26.0,31.8,1.27,0.45,20.54,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:32:51,-0.127,2.847,28.5,26.0,31.7,1.27,0.45,20.54,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:32:54,-0.127,2.868,28.3,26.0,31.7,1.28,0.45,20.54,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:32:57,-0.126,2.813,28.2,26.0,31.8,1.28,0.59,20.51,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:33:00,-0.121,2.698,28.1,26.1,31.8,0.76,0.46,20.53,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:33:03,-0.122,2.608,28.0,26.1,31.8,0.76,0.46,20.53,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:33:06,-0.124,2.643,27.9,26.1,31.9,0.99,0.49,20.53,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:33:09,-0.123,2.78,27.9,26.1,31.8,0.99,0.49,20.54,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:33:12,-0.119,2.784,27.8,26.1,31.8,0.99,0.49,20.54,380.0,4.59,1999.0,3.0,OverPressure,False
2024-11-12 15:33:15,-0.119,1.591,27.6,26.1,31.8,0.8,0.5,20.54,380.0,4.97,1999.0,3.0,OverPressure,False
2024-11-12 15:33:18,-0.116,0.495,27.5,26.1,31.8,0.73,0.43,20.56,380.0,4.97,1829.0,0.0,OverPressure,False
2024-11-12 15:33:21,-0.111,-0.004,27.3,26.1,31.8,0.73,0.43,20.56,380.0,4.97,1829.0,0.0,OverPressure,False
2024-11-12 15:33:24,-0.114,-0.055,27.2,26.1,31.8,0.3,0.43,20.53,380.0,9.32,177.0,1.0,OverPressure,False
2024-11-12 15:33:27,-0.138,-0.055,27.1,26.1,31.8,0.3,0.29,20.53,47.8,9.32,177.0,1.0,Unlabeled,False
2024-11-12 15:33:30,-0.178,-0.049,27.0,26.1,31.8,0.3,0.29,20.56,47.8,9.32,177.0,1.0,Unlabeled,False
2024-11-12 15:33:33,-0.176,-0.033,27.0,26.1,31.8,0.54,0.48,20.56,380.0,9.32,177.0,1.0,Unlabeled,False
2024-11-12 15:33:36,-0.175,-0.014,26.9,26.1,31.7,0.5233333333333333,0.48,20.56,380.0,4.39,1999.0,1.0,Unlabeled,False
2024-11-12 15:33:39,-0.172,-0.014,26.8,26.1,31.8,0.5066666666666667,0.38,20.54,380.0,4.39,1999.0,1.0,Unlabeled,False
2024-11-12 15:33:42,-0.172,-0.013,26.8,26.1,31.7,0.49,0.28,20.54,380.0,4.39,1999.0,1.0,Unlabeled,False
2024-11-12 15:33:45,-0.173,-0.013,26.7,26.1,31.7,0.45,0.25,20.54,380.0,4.39,1999.0,1.0,Unlabeled,False
2024-11-12 15:33:48,-0.17,-0.013,26.5,26.1,31.7,0.45,0.25,20.54,380.0,4.44,1999.0,1.0,Unlabeled,False
2024-11-12 15:33:51,-0.169,-0.013,26.4,26.1,31.7,0.45,0.27,20.54,380.0,4.44,1999.0,1.0,dry_run,False
2024-11-12 15:33:54,-0.167,-0.014,26.3,26.1,31.7,0.54,0.29,20.51,380.0,4.44,1999.0,1.0,dry_run,False
2024-11-12 15:33:57,-0.168,-0.016,26.2,26.0,31.7,0.59,0.4,20.54,380.0,4.4350000000000005,1999.0,1.0,dry_run,False
2024-11-12 15:34:00,-0.171,-0.013,26.1,26.1,31.7,0.59,0.35,20.54,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 15:34:03,-0.168,-0.013,26.0,26.1,31.6,0.59,0.35,20.525,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 15:34:06,-0.168,-0.013,25.9,26.0,31.8,0.63,0.35,20.51,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:34:09,-0.167,-0.013,25.8,26.0,31.7,0.52,0.34,20.53,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:34:12,-0.166,-0.013,25.7,26.0,31.7,0.52,0.34,20.53,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:34:15,-0.167,-0.015,25.7,26.0,31.7,0.58,0.34,20.53,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:34:18,-0.167,-0.014,25.6,26.0,31.6,0.58,0.39,20.51,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:34:21,-0.165,-0.013,25.6,26.0,31.7,0.63,0.31,20.51,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:34:25,-0.167,-0.012,25.5,26.0,31.7,0.63,0.31,20.51,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:34:28,-0.166,-0.015,25.6,26.0,31.7,0.53,0.26,20.51,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 15:34:31,-0.166,-0.013,25.7,26.0,31.7,0.53,0.26,20.51,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 15:34:34,-0.167,-0.012,25.7,26.0,31.7,0.53,0.26,20.53,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 15:34:37,-0.166,-0.012,25.8,26.0,31.8,0.56,0.27,20.53,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:34:40,-0.168,-0.014,25.8,26.0,31.7,0.63,0.3,20.54,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:34:43,-0.166,-0.014,25.9,26.0,31.7,0.63,0.3,20.54,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:34:46,-0.167,-0.013,26.0,26.0,31.7,0.55,0.3,20.53,380.0,4.44,1999.0,1.0,dry_run,False
2024-11-12 15:34:49,-0.164,-0.013,26.1,26.0,31.7,0.55,0.29,20.53,380.0,4.44,1999.0,1.0,dry_run,False
2024-11-12 15:34:52,-0.165,-0.013,26.1,26.0,31.7,0.55,0.29,20.5,380.0,4.44,1999.0,1.0,dry_run,False
2024-11-12 15:34:55,-0.166,-0.014,26.2,26.0,31.8,0.61,0.36,20.5,380.0,4.44,1999.0,1.0,dry_run,False
2024-11-12 15:34:58,-0.164,-0.013,26.4,26.0,31.7,0.55,0.26,20.5,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:35:01,-0.167,-0.016,26.7,26.0,31.7,0.55,0.26,20.5,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:35:04,-0.165,-0.016,27.0,26.0,31.8,0.55,0.26,20.5,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:35:07,-0.165,-0.012,27.3,26.0,31.8,0.47,0.25,20.5,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:10,-0.162,-0.014,27.5,26.0,31.8,0.47,0.25,20.5,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:13,-0.166,-0.014,27.6,26.0,31.8,0.61,0.31,20.5,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:16,-0.163,-0.015,27.7,26.0,31.8,0.5,0.31,20.5,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:19,-0.164,-0.012,27.7,26.0,31.9,0.5,0.35,20.5,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:22,-0.167,-0.014,27.7,26.0,31.8,0.5,0.35,20.46,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:25,-0.163,-0.01,27.8,26.0,31.8,0.45,0.37,20.46,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:28,-0.166,-0.014,27.8,26.0,31.9,0.45,0.37,20.46,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:31,-0.164,-0.013,27.7,26.0,31.9,0.64,0.37,20.46,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:34,-0.167,-0.012,27.7,25.9,31.8,0.64,0.34,20.46,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:35:37,-0.167,-0.012,27.7,26.0,31.9,0.59,0.3,20.45,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 15:35:40,-0.167,-0.014,27.7,25.9,31.9,0.59,0.33999999999999997,20.46,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 15:35:43,-0.164,-0.015,27.7,25.9,32.0,0.64,0.38,20.46,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 15:35:46,-0.167,-0.014,27.7,25.9,31.9,0.64,0.38,20.46,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:35:49,-0.166,-0.014,27.7,25.9,32.0,0.64,0.38,20.43,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:35:52,-0.165,-0.014,27.6,25.9,32.0,0.64,0.43,20.43,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:35:55,-0.165,-0.013,27.5,25.9,32.0,0.58,0.28,20.46,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:35:58,-0.165,-0.013,27.5,25.9,32.0,0.58,0.28,20.46,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:36:01,-0.164,-0.013,27.5,25.9,32.0,0.68,0.28,20.45,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:36:04,-0.165,-0.016,27.5,25.9,32.1,0.68,0.3,20.45,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:36:07,-0.166,-0.01,27.5,25.9,32.0,0.68,0.3,20.45,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:36:10,-0.165,-0.014,27.6,25.9,32.1,0.6,0.33,20.42,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:36:13,-0.166,-0.013,27.7,25.9,32.2,0.51,0.29,20.42,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:36:16,-0.166,-0.013,27.7,25.9,32.1,0.51,0.29,20.42,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:36:19,-0.166,-0.012,27.8,25.9,32.1,0.51,0.29,20.42,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:36:22,-0.168,-0.014,27.8,25.9,32.2,0.55,0.29,20.43,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 15:36:25,-0.163,-0.013,27.6,25.9,32.3,0.55,0.29,20.43,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 15:36:28,-0.167,-0.012,27.5,25.9,32.3,0.58,0.27,20.42,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 15:36:32,-0.165,-0.012,27.5,25.9,32.2,0.57,0.29333333333333333,20.42,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 15:36:35,-0.163,-0.016,27.5,25.9,32.3,0.57,0.3166666666666667,20.42,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 15:36:38,-0.163,-0.014,27.6,25.9,32.3,0.57,0.34,20.42,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 15:36:41,-0.164,-0.015,27.7,25.9,32.4,0.58,0.27,20.38,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 15:36:44,-0.166,-0.016,27.8,25.9,32.5,0.58,0.27,20.38,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 15:36:47,-0.164,-0.018,27.7,25.9,32.5,0.55,0.27,20.38,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 15:36:50,-0.164,-0.015,27.8,25.9,32.6,0.58,0.27,20.38,380.0,4.38,1999.0,1.0,dry_run,False
