DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-12 15:36:53,-0.162,-0.014,27.8,25.9,32.6,0.58,0.41,20.4,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 15:36:56,-0.162,-0.016,27.9,25.9,32.5,0.58,0.41,20.4,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:36:59,-0.166,-0.017,27.9,25.9,32.6,0.62,0.28,20.4,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:37:02,-0.164,-0.014,27.7,25.9,32.5,0.62,0.3,20.4,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 15:37:05,-0.167,-0.016,27.7,25.9,32.5,0.57,0.3,20.37,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 15:37:08,-0.167,-0.012,27.6,25.9,32.5,0.57,0.3,20.37,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 15:37:11,-0.165,-0.012,27.6,25.9,32.5,0.62,0.43,20.37,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 15:37:14,-0.166,-0.013,27.6,25.9,32.6,0.62,0.43,20.37,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 15:37:17,-0.164,-0.014,27.5,25.9,32.5,0.58,0.32,20.37,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:37:20,-0.165,-0.013,27.5,25.9,32.6,0.68,0.32,20.35,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:37:23,-0.163,-0.013,27.4,25.9,32.6,0.68,0.36,20.35,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:37:26,-0.164,-0.013,27.4,25.9,32.5,0.68,0.36,20.35,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:29,-0.164,-0.014,27.4,25.9,32.6,0.6,0.31,20.32,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:32,-0.163,-0.016,27.2,25.9,32.6,0.6,0.31,20.32,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:35,-0.163,-0.013,27.1,25.9,32.6,0.55,0.31,20.32,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:38,-0.163,-0.016,27.1,25.9,32.6,0.55,0.29,20.35,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:41,-0.163,-0.014,27.0,25.9,32.6,0.52,0.27,20.35,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:44,-0.165,-0.016,27.1,25.9,32.7,0.52,0.27,20.32,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:47,-0.162,-0.016,27.0,25.9,32.7,0.63,0.33,20.32,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:50,-0.163,-0.013,26.9,25.9,32.7,0.63,0.33,20.3,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:53,-0.166,-0.012,26.9,25.9,32.7,0.5700000000000001,0.33,20.3,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:56,-0.166,-0.015,26.8,25.9,32.8,0.51,0.27,20.3,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 15:37:59,-0.165,-0.017,26.8,25.9,32.7,0.54,0.3,20.29,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 15:38:02,-0.166,-0.016,26.7,25.9,32.8,0.54,0.3,20.29,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 15:38:05,-0.163,-0.013,26.7,25.9,32.8,0.54,0.3,20.29,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:08,-0.164,-0.015,26.9,25.8,32.8,0.6,0.3,20.29,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:11,-0.165,-0.013,27.1,25.8,32.9,0.6,0.3,20.3,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:14,-0.164,-0.015,27.0,25.8,32.9,0.61,0.27,20.3,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:17,-0.167,-0.016,27.0,25.8,32.9,0.64,0.34,20.3,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 15:38:20,-0.163,-0.015,26.9,25.8,32.9,0.64,0.34,20.29,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 15:38:23,-0.163,-0.015,26.9,25.8,32.9,0.64,0.34,20.27,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 15:38:26,-0.162,-0.014,26.8,25.8,33.1,0.61,0.31,20.27,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:29,-0.165,-0.015,26.8,25.8,32.9,0.61,0.31,20.27,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:32,-0.16,-0.014,26.7,25.8,33.1,0.61,0.31,20.27,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:35,-0.166,-0.016,26.7,25.8,33.1,0.61,0.31,20.27,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:38,-0.163,-0.017,26.6,25.8,33.1,0.59,0.27,20.27,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:41,-0.162,-0.015,26.5,25.8,33.2,0.59,0.30500000000000005,20.26,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:44,-0.163,-0.017,26.4,25.8,33.1,0.6,0.34,20.26,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 15:38:47,-0.167,-0.016,26.3,25.8,33.2,0.6,0.34,20.24,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 15:38:50,-0.161,-0.016,26.2,25.8,33.2,0.6,0.35,20.24,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 15:38:53,-0.154,-0.015,26.0,25.8,33.2,0.49,0.35,20.22,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 15:38:56,-0.139,-0.016,25.9,25.8,33.3,0.33,0.34,20.24,236.6,4.33,1057.0,0.0,dry_run,False
2024-11-12 15:38:59,-0.122,-0.017,25.8,25.8,33.3,0.33,0.34,20.24,236.6,5.81,1057.0,0.0,dry_run,False
2024-11-12 15:39:02,-0.114,-0.016,25.8,25.8,33.3,0.14,0.34,20.24,236.6,5.81,1057.0,0.0,Unlabeled,False
2024-11-12 15:39:05,-0.111,-0.016,25.8,25.8,33.4,0.14,0.12,20.24,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:08,-0.108,-0.016,25.9,25.8,33.3,0.14,0.17,20.21,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:11,-0.107,-0.016,25.9,25.8,33.4,0.19,0.17,20.21,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:14,-0.104,-0.015,26.0,25.8,33.4,0.17,0.11,20.19,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:17,-0.102,-0.016,26.0,25.8,33.4,0.17,0.11,20.19,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:20,-0.104,-0.016,26.0,25.8,33.5,0.17,0.11,20.21,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:23,-0.099,-0.016,26.0,25.8,33.4,0.12,0.12,20.21,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:26,-0.099,-0.016,26.1,25.8,33.5,0.12,0.12,20.19,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:29,-0.099,-0.016,26.3,25.8,33.4,0.2,0.12,20.18,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:32,-0.099,-0.016,26.4,25.8,33.5,0.14,0.14,20.18,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:35,-0.096,-0.015,26.3,25.8,33.5,0.14,0.14,20.18,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:38,-0.096,-0.016,26.3,25.8,33.4,0.14,0.14,20.16,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:41,-0.096,-0.014,26.3,25.8,33.5,0.12,0.13,20.16,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:44,-0.095,-0.014,26.4,25.8,33.4,0.12,0.43,20.16,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:47,-0.095,-0.016,26.3,25.8,33.5,0.26,0.43,20.16,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:50,-0.092,-0.016,26.3,25.8,33.5,0.26,0.43,20.14,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:53,-0.094,-0.016,26.3,25.8,33.5,0.15,0.15,20.14,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:56,-0.092,-0.016,26.4,25.8,33.5,0.15,0.15,20.14,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:39:59,-0.091,-0.017,26.5,25.8,33.5,0.14,0.16,20.13,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:40:02,-0.091,-0.016,26.7,25.8,33.5,0.14,0.18,20.13,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:40:05,-0.099,-0.016,26.9,25.8,33.5,0.13,0.18,20.13,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:40:08,-0.135,-0.016,27.2,25.8,33.6,0.13,0.18,20.11,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:40:11,-0.114,-0.014,27.2,25.8,33.5,0.34,0.34,20.1,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:40:14,-0.122,-0.016,27.2,25.8,33.6,0.34,0.34,20.1,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:40:17,-0.123,-0.014,27.2,25.8,33.6,0.61,0.34,20.1,380.0,4.42,1999.0,4.0,Unlabeled,False
2024-11-12 15:40:20,-0.122,-0.016,27.1,25.8,33.6,0.61,0.29,20.1,380.0,4.42,1999.0,4.0,Normal,False
2024-11-12 15:40:23,-0.122,-0.016,27.0,25.8,33.7,0.69,0.34,20.08,380.0,4.42,1999.0,4.0,Normal,False
2024-11-12 15:40:26,-0.123,-0.023,27.0,25.8,33.7,0.69,0.34,20.08,380.0,4.42,1999.0,4.0,Normal,False
2024-11-12 15:40:29,-0.124,-0.034,27.0,26.1,33.6,0.43,0.31,20.1,380.0,4.31,1999.0,4.0,Normal,False
2024-11-12 15:40:32,-0.124,-0.045,26.9,26.2,33.8,0.43,0.31,20.1,380.0,4.31,1999.0,4.0,Normal,False
2024-11-12 15:40:35,-0.125,-0.043,27.0,26.3,33.8,0.43,0.31,20.08,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:40:38,-0.125,-0.051,27.0,26.3,33.8,0.62,0.25,20.08,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:40:41,-0.122,-0.049,27.0,26.3,33.8,0.71,0.35,20.03,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:40:44,-0.122,-0.051,27.0,26.3,33.9,0.71,0.35,20.05,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:40:47,-0.123,-0.048,27.1,26.3,33.9,0.6,0.35,20.05,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:40:50,-0.124,-0.048,27.1,26.3,33.9,0.6,0.35,20.05,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:40:53,-0.127,-0.048,27.3,26.3,33.9,0.6,0.35,20.05,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:40:56,-0.128,-0.05,27.4,26.3,34.0,0.48,0.27,20.02,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:40:59,-0.124,-0.048,27.4,26.3,33.9,0.63,0.31,20.02,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 15:41:02,-0.125,-0.048,27.3,26.3,34.0,0.63,0.31,20.02,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 15:41:05,-0.127,-0.049,27.3,26.4,34.0,0.53,0.31,20.02,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:08,-0.13,-0.048,27.2,26.4,34.0,0.53,0.35,19.97,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:11,-0.129,-0.05,27.1,26.4,34.0,0.53,0.35,19.97,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:14,-0.125,-0.046,27.0,26.4,34.1,0.5,0.32,19.95,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:17,-0.128,-0.047,26.9,26.4,34.0,0.73,0.32,19.97,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 15:41:20,-0.127,-0.047,26.8,26.4,34.1,0.73,0.32,19.97,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 15:41:23,-0.126,-0.048,26.8,26.4,34.0,0.73,0.32,19.97,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 15:41:26,-0.123,-0.049,26.8,26.4,34.0,0.61,0.35,19.94,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:29,-0.126,-0.049,26.8,26.4,34.1,0.61,0.35,19.94,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:32,-0.127,-0.05,26.8,26.4,34.1,0.7,0.35,19.92,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:35,-0.128,-0.048,26.8,26.4,34.0,0.62,0.35,19.92,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:41:38,-0.125,-0.049,26.7,26.4,34.1,0.62,0.3,19.92,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:41:41,-0.126,-0.048,26.7,26.4,34.1,0.62,0.3,19.92,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:41:44,-0.125,-0.045,26.5,26.4,34.1,0.64,0.3,19.9,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:41:47,-0.126,-0.048,26.3,26.4,34.2,0.64,0.3,19.89,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:50,-0.124,-0.048,26.1,26.5,34.2,0.61,0.3,19.89,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:53,-0.126,-0.049,26.0,26.4,34.1,0.61,0.32,19.89,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:56,-0.126,-0.048,25.8,26.4,34.1,0.5,0.3,19.87,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:41:59,-0.124,-0.046,25.6,26.5,34.1,0.5,0.3,19.86,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:42:02,-0.127,-0.048,25.5,26.4,34.1,0.48,0.25,19.86,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:42:05,-0.127,-0.049,25.4,26.5,34.1,0.48,0.25,19.86,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:09,-0.128,-0.046,25.3,26.5,34.1,0.48,0.25,19.82,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:12,-0.123,-0.044,25.2,26.5,34.1,0.71,0.33,19.81,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:15,-0.126,-0.047,25.2,26.5,34.1,0.53,0.33,19.81,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:18,-0.13,-0.046,25.1,26.5,34.0,0.53,0.33,19.82,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:42:21,-0.127,-0.05,25.1,26.5,34.1,0.59,0.3,19.82,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:42:24,-0.128,-0.045,25.3,26.5,34.1,0.59,0.3,19.81,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:42:27,-0.127,-0.048,25.4,26.5,34.1,0.59,0.3,19.81,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:30,-0.127,-0.049,25.4,26.5,34.1,0.66,0.33,19.79,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:33,-0.126,-0.048,25.3,26.5,34.0,0.45,0.35,19.78,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:36,-0.124,-0.051,25.3,26.5,34.1,0.45,0.35,19.78,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:39,-0.123,-0.046,25.4,26.5,34.1,0.45,0.35,19.78,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:42,-0.126,-0.048,25.3,26.5,34.0,0.6,0.32,19.74,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:45,-0.126,-0.048,25.2,26.5,34.1,0.6,0.32,19.74,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:48,-0.126,-0.049,25.0,26.5,34.1,0.62,0.34,19.74,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:51,-0.129,-0.045,25.0,26.5,34.1,0.53,0.39,19.74,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:54,-0.124,-0.047,25.0,26.5,34.0,0.53,0.39,19.73,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:42:57,-0.129,-0.048,25.1,26.5,34.0,0.53,0.39,19.71,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:00,-0.127,-0.046,25.1,26.5,34.0,0.69,0.36,19.71,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:03,-0.126,-0.049,25.2,26.5,33.9,0.69,0.36,19.71,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:06,-0.128,-0.045,25.2,26.5,34.0,0.69,0.31,19.71,380.0,4.31,1999.0,4.0,Normal,False
2024-11-12 15:43:09,-0.127,-0.046,25.1,26.5,34.0,0.65,0.31,19.71,380.0,4.31,1999.0,4.0,Normal,False
2024-11-12 15:43:12,-0.126,-0.046,25.0,26.5,34.0,0.65,0.33,19.7,380.0,4.31,1999.0,4.0,Normal,False
2024-11-12 15:43:15,-0.126,-0.049,24.9,26.5,34.0,0.65,0.33,19.66,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:18,-0.124,-0.049,24.9,26.5,34.0,0.53,0.33,19.66,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:21,-0.126,-0.046,24.9,26.5,34.0,0.53,0.33,19.66,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:24,-0.123,-0.049,25.0,26.5,33.9,0.53,0.33,19.65,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:27,-0.124,-0.049,24.9,26.5,34.0,0.53,0.26,19.6,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:30,-0.127,-0.051,24.8,26.5,33.9,0.5,0.27,19.6,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:33,-0.126,-0.047,24.8,26.5,34.0,0.5,0.27,19.62,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:36,-0.124,-0.045,24.9,26.5,33.9,0.6,0.35,19.62,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:39,-0.128,-0.049,24.9,26.5,34.0,0.6,0.35,19.6,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:42,-0.126,-0.048,24.9,26.5,34.0,0.6,0.35,19.6,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:43:45,-0.124,-0.048,24.9,26.5,34.0,0.6,0.31,19.58,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:43:48,-0.124,-0.045,24.9,26.5,33.9,0.57,0.33,19.62,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:43:51,-0.126,-0.049,24.9,26.5,33.9,0.57,0.33,19.62,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:43:54,-0.125,-0.047,24.9,26.5,33.9,0.51,0.33,19.62,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:43:57,-0.127,-0.05,25.0,26.5,33.9,0.51,0.35,19.57,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:00,-0.123,-0.043,25.1,26.5,33.9,0.51,0.35,19.55,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:03,-0.123,-0.046,25.1,26.5,33.9,0.63,0.34,19.55,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:06,-0.124,-0.048,25.1,26.6,33.9,0.64,0.36,19.55,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:44:09,-0.126,-0.048,25.0,26.5,33.8,0.64,0.36,19.54,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:44:12,-0.123,-0.047,25.0,26.6,33.9,0.64,0.36,19.54,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 15:44:15,-0.125,-0.046,25.1,26.6,33.9,0.58,0.3,19.54,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:18,-0.122,-0.049,25.1,26.6,33.8,0.58,0.3,19.52,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:21,-0.126,-0.05,25.1,26.6,33.9,0.48,0.26,19.52,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:24,-0.127,-0.049,25.2,26.6,33.8,0.46,0.26,19.52,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:27,-0.121,-0.046,25.2,26.6,33.8,0.46,0.28,19.52,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:30,-0.122,-0.048,25.3,26.6,33.8,0.46,0.28,19.52,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:33,-0.124,-0.048,25.4,26.6,33.8,0.67,0.37,19.49,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:36,-0.126,-0.047,25.4,26.6,33.8,0.67,0.37,19.49,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:39,-0.122,-0.048,25.4,26.6,33.9,0.57,0.37,19.49,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:42,-0.123,-0.047,25.5,26.6,33.8,0.57,0.3,19.49,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:45,-0.127,-0.048,25.5,26.6,33.8,0.59,0.29,19.49,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:48,-0.127,-0.048,25.5,26.6,33.8,0.565,0.29,19.47,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:51,-0.117,-0.052,25.5,26.6,33.7,0.54,0.28,19.47,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 15:44:54,-0.112,-0.056,25.6,26.6,33.8,0.54,0.28,19.47,380.0,4.3,960.0,0.0,Normal,False
2024-11-12 15:44:57,-0.111,-0.049,25.6,26.6,33.7,0.36,0.325,19.47,215.4,5.89,960.0,0.0,Normal,False
2024-11-12 15:45:00,-0.113,-0.029,25.7,26.6,33.8,0.36,0.37,19.47,215.4,5.89,960.0,0.0,Normal,False
2024-11-12 15:45:03,-0.114,-0.014,25.8,26.6,33.7,0.19,0.17,19.47,215.4,5.89,960.0,0.0,Unlabeled,False
2024-11-12 15:45:06,-0.114,-0.012,25.9,26.6,33.7,0.19,0.17,19.44,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:45:09,-0.114,-0.012,26.0,26.6,33.7,0.19,0.17,19.42,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:45:12,-0.115,-0.012,26.0,26.6,33.7,0.16,0.15,19.42,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:45:15,-0.112,-0.012,26.0,26.6,33.7,0.12,0.16,19.42,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:45:18,-0.114,-0.013,26.0,26.6,33.6,0.12,0.16,19.42,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:45:21,-0.228,-0.013,26.0,26.6,33.6,0.35,0.16,19.39,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 15:45:24,-0.539,-0.014,26.0,26.5,33.5,0.35,0.39,19.39,0.0,4.75,1966.0,2.0,Unlabeled,False
2024-11-12 15:45:28,-0.69,-0.015,25.9,26.6,33.5,0.35,0.39,19.42,380.0,4.75,1966.0,2.0,Unlabeled,False
2024-11-12 15:45:31,-0.734,-0.016,25.9,26.6,33.4,0.71,0.54,19.42,380.0,4.75,1966.0,2.0,Cavitation,False
2024-11-12 15:45:34,-0.752,-0.012,25.9,26.6,33.5,0.6,0.495,19.41,380.0,4.75,1966.0,2.0,Cavitation,False
2024-11-12 15:45:37,-0.757,-0.014,25.9,26.6,33.5,0.6,0.45,19.41,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:45:40,-0.76,-0.012,25.9,26.6,33.5,0.6,0.405,19.38,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:45:43,-0.762,-0.012,26.0,26.6,33.4,0.61,0.36,19.38,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:45:46,-0.762,-0.013,26.1,26.6,33.5,0.63,0.37,19.38,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:45:49,-0.76,-0.014,26.1,26.6,33.4,0.63,0.37,19.38,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:45:52,-0.764,-0.014,26.2,26.6,33.5,0.63,0.37,19.38,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:45:55,-0.761,-0.013,26.2,26.6,33.4,0.53,0.28,19.39,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:45:58,-0.763,-0.012,26.2,26.6,33.4,0.53,0.28,19.39,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:01,-0.762,-0.013,26.2,26.6,33.4,0.56,0.28,19.36,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:04,-0.761,-0.011,26.2,26.6,33.4,0.76,0.35,19.36,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:07,-0.761,-0.013,26.2,26.6,33.3,0.76,0.35,19.38,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:10,-0.76,-0.01,26.2,26.6,33.4,0.76,0.35,19.38,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:13,-0.758,-0.013,26.3,26.6,33.3,0.58,0.28,19.36,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:16,-0.758,-0.012,26.2,26.6,33.4,0.58,0.28,19.36,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:19,-0.758,-0.012,26.2,26.6,33.4,0.56,0.23,19.36,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:46:22,-0.759,-0.012,26.4,26.6,33.4,0.58,0.23,19.36,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:46:25,-0.757,-0.013,26.5,26.6,33.4,0.58,0.31,19.34,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:46:28,-0.756,-0.01,26.7,26.5,33.4,0.58,0.31,19.34,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:46:31,-0.754,-0.01,26.7,26.5,33.4,0.69,0.31,19.33,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:46:34,-0.754,-0.012,26.7,26.5,33.4,0.6666666666666666,0.31,19.33,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:46:37,-0.756,-0.014,26.7,26.5,33.4,0.6433333333333333,0.39,19.34,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:40,-0.757,-0.013,26.8,26.5,33.3,0.62,0.39,19.34,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:43,-0.755,-0.017,26.7,26.5,33.4,0.55,0.35,19.38,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:46,-0.754,-0.014,26.5,26.5,33.4,0.55,0.35,19.34,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:49,-0.754,-0.014,26.3,26.5,33.4,0.62,0.35,19.34,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:52,-0.755,-0.014,26.1,26.5,33.3,0.62,0.3,19.34,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:46:55,-0.753,-0.016,25.9,26.5,33.4,0.62,0.26,19.3,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:46:58,-0.752,-0.014,25.7,26.5,33.4,0.61,0.26,19.31,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:47:01,-0.751,-0.013,25.5,26.5,33.4,0.61,0.27,19.31,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:47:04,-0.75,-0.014,25.4,26.5,33.4,0.61,0.27,19.31,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:47:07,-0.749,-0.015,25.3,26.5,33.4,0.61,0.27,19.31,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:10,-0.751,-0.017,25.1,26.5,33.4,0.67,0.4,19.31,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:13,-0.749,-0.016,25.0,26.5,33.5,0.67,0.31,19.31,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:16,-0.748,-0.014,25.0,26.5,33.4,0.6,0.31,19.3,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:19,-0.748,-0.014,25.1,26.5,33.5,0.54,0.31,19.3,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:22,-0.748,-0.014,25.3,26.5,33.5,0.54,0.25,19.28,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:25,-0.746,-0.011,25.4,26.4,33.5,0.54,0.25,19.28,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:28,-0.746,-0.013,25.4,26.4,33.4,0.67,0.39,19.3,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:31,-0.749,-0.011,25.4,26.4,33.5,0.67,0.41,19.26,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:34,-0.749,-0.016,25.3,26.4,33.5,0.57,0.41,19.26,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:37,-0.746,-0.014,25.2,26.4,33.5,0.57,0.41,19.26,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:47:40,-0.745,-0.014,25.3,26.4,33.4,0.52,0.24,19.25,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:47:43,-0.746,-0.014,25.3,26.4,33.5,0.52,0.24,19.26,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:47:46,-0.747,-0.014,25.3,26.4,33.5,0.74,0.29,19.26,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:49,-0.745,-0.014,25.2,26.4,33.5,0.74,0.35,19.26,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:52,-0.745,-0.014,25.2,26.4,33.6,0.74,0.35,19.25,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:47:55,-0.743,-0.014,25.0,26.4,33.6,0.69,0.35,19.25,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:47:58,-0.742,-0.014,25.0,26.4,33.5,0.54,0.27,19.25,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:48:01,-0.745,-0.012,25.0,26.4,33.6,0.54,0.27,19.25,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:48:04,-0.746,-0.012,24.9,26.4,33.6,0.56,0.29,19.25,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:48:07,-0.742,-0.013,24.8,26.4,33.6,0.56,0.29,19.25,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:48:10,-0.744,-0.014,24.7,26.4,33.6,0.56,0.33,19.25,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:48:13,-0.743,-0.016,24.7,26.4,33.6,0.65,0.33,19.26,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:48:16,-0.741,-0.016,24.6,26.4,33.7,0.56,0.28,19.26,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:48:19,-0.745,-0.014,24.6,26.4,33.7,0.56,0.28,19.26,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:48:22,-0.743,-0.013,24.7,26.4,33.7,0.56,0.28,19.23,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:48:25,-0.742,-0.014,24.7,26.4,33.7,0.55,0.33,19.22,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:48:28,-0.742,-0.014,24.7,26.4,33.7,0.55,0.36,19.22,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:48:31,-0.742,-0.016,24.7,26.3,33.7,0.59,0.36,19.2,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:48:34,-0.742,-0.016,24.7,26.3,33.7,0.57,0.34,19.2,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:48:37,-0.741,-0.016,24.7,26.3,33.7,0.57,0.34,19.23,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:48:40,-0.742,-0.015,24.8,26.3,33.7,0.57,0.34,19.23,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:48:43,-0.741,-0.015,24.8,26.3,33.7,0.64,0.31,19.18,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:48:46,-0.742,-0.013,24.7,26.3,33.8,0.6533333333333333,0.38,19.18,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:48:49,-0.738,-0.014,24.6,26.3,33.8,0.6666666666666667,0.38,19.18,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:48:52,-0.74,-0.016,24.7,26.3,33.8,0.68,0.38,19.17,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:48:55,-0.739,-0.013,24.7,26.3,33.9,0.56,0.36,19.17,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:48:58,-0.742,-0.014,24.7,26.3,33.8,0.56,0.25,19.18,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:49:01,-0.74,-0.014,24.7,26.3,33.9,0.56,0.25,19.18,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:49:04,-0.742,-0.017,24.8,26.3,33.9,0.56,0.25,19.18,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:49:07,-0.741,-0.016,24.8,26.3,33.9,0.59,0.33,19.17,380.0,4.38,1999.0,2.0,Cavitation,False
2024-11-12 15:49:10,-0.737,-0.013,24.9,26.4,33.9,0.59,0.33,19.18,380.0,4.38,1999.0,2.0,Cavitation,False
2024-11-12 15:49:13,-0.741,-0.014,25.0,26.3,33.9,0.65,0.33,19.18,380.0,4.38,1999.0,2.0,Cavitation,False
2024-11-12 15:49:16,-0.741,-0.016,25.1,26.3,34.0,0.65,0.27,19.18,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:49:19,-0.742,-0.015,25.3,26.3,33.9,0.65,0.27,19.17,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:49:22,-0.742,-0.016,25.4,26.3,34.0,0.56,0.27,19.18,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:49:25,-0.742,-0.017,25.5,26.3,34.1,0.53,0.31,19.18,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:49:28,-0.74,-0.016,25.5,26.3,34.0,0.53,0.31,19.17,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:49:31,-0.741,-0.016,25.5,26.3,34.0,0.76,0.35,19.17,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:49:34,-0.738,-0.016,25.6,26.3,34.1,0.76,0.35,19.17,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:49:37,-0.739,-0.016,25.7,26.3,34.1,0.66,0.22,19.17,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 15:49:40,-0.739,-0.016,25.7,26.3,34.0,0.56,0.22,19.17,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 15:49:43,-0.737,-0.015,25.7,26.3,34.1,0.51,0.34,19.15,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 15:49:46,-0.738,-0.018,25.6,26.3,34.1,0.51,0.34,19.15,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 15:49:49,-0.35,-0.016,25.6,26.3,34.2,0.51,0.34,19.15,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 15:49:52,-0.154,-0.016,25.7,26.3,34.1,0.6,0.46,19.14,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 15:49:55,-0.121,-0.013,25.8,26.3,34.2,0.52,0.24,19.1,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 15:49:58,-0.122,-0.014,25.8,26.3,34.2,0.52,0.24,19.1,380.0,4.32,1999.0,4.0,Cavitation,False
2024-11-12 15:50:01,-0.124,-0.017,25.8,26.3,34.2,0.68,0.24,19.1,380.0,4.32,1999.0,4.0,Normal,False
2024-11-12 15:50:04,-0.125,-0.016,25.8,26.3,34.2,0.68,0.32,19.12,380.0,4.32,1999.0,4.0,Normal,False
2024-11-12 15:50:07,-0.126,-0.014,25.9,26.3,34.3,0.68,0.32,19.15,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 15:50:10,-0.127,-0.016,26.0,26.6,34.3,0.55,0.31,19.15,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 15:50:13,-0.127,-0.031,26.1,26.6,34.3,0.66,0.33,19.14,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 15:50:16,-0.126,-0.041,26.2,26.7,34.3,0.66,0.33,19.14,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:50:19,-0.128,-0.045,26.3,26.7,34.3,0.66,0.33,19.17,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:50:22,-0.128,-0.046,26.5,26.8,34.4,0.82,0.38,19.17,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:50:25,-0.123,-0.047,26.7,26.8,34.4,0.82,0.38,19.14,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:50:28,-0.125,-0.052,26.8,26.8,34.4,0.57,0.36,19.14,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:50:32,-0.126,-0.049,26.8,26.8,34.4,0.55,0.4,19.14,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:50:35,-0.124,-0.049,26.8,26.8,34.4,0.55,0.4,19.14,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:50:38,-0.124,-0.046,26.8,26.8,34.5,0.55,0.4,19.14,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 15:50:41,-0.127,-0.047,26.7,26.8,34.5,0.69,0.39,19.14,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 15:50:44,-0.126,-0.05,26.7,26.8,34.5,0.69,0.39,19.14,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 15:50:47,-0.127,-0.049,26.6,26.8,34.4,0.63,0.35,19.14,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:50:50,-0.124,-0.048,26.6,26.9,34.4,0.63,0.35,19.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:50:53,-0.124,-0.046,26.5,26.9,34.6,0.53,0.34,19.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:50:56,-0.128,-0.048,26.4,26.9,34.6,0.53,0.34,19.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:50:59,-0.127,-0.049,26.3,26.9,34.5,0.67,0.29,19.12,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:02,-0.128,-0.052,26.4,26.9,34.6,0.67,0.29,19.12,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:05,-0.127,-0.048,26.3,26.9,34.6,0.67,0.29,19.12,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:08,-0.127,-0.049,26.3,26.9,34.4,0.51,0.34,19.14,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:11,-0.126,-0.049,26.3,26.9,34.5,0.39,0.29,19.12,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:14,-0.126,-0.046,26.3,26.9,34.5,0.39,0.29,19.12,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:17,-0.126,-0.049,26.3,26.9,34.5,0.66,0.3,19.12,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:20,-0.124,-0.049,26.4,26.9,34.5,0.66,0.3,19.12,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:23,-0.122,-0.048,26.4,26.9,34.5,0.66,0.3,19.12,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:26,-0.127,-0.05,26.4,26.9,34.5,0.54,0.36,19.12,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:29,-0.126,-0.048,26.4,26.9,34.5,0.57,0.38,19.12,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:32,-0.128,-0.049,26.4,26.9,34.5,0.57,0.38,19.12,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:35,-0.124,-0.047,26.3,26.9,34.4,0.63,0.38,19.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:38,-0.124,-0.048,26.5,26.9,34.4,0.63,0.3,19.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:41,-0.129,-0.049,26.6,26.9,34.5,0.63,0.3,19.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:44,-0.127,-0.048,26.9,26.9,34.5,0.54,0.27,19.12,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:47,-0.127,-0.049,27.1,26.9,34.4,0.46,0.35,19.12,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:50,-0.126,-0.047,27.2,26.9,34.4,0.46,0.35,19.12,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:53,-0.122,-0.049,27.3,26.9,34.4,0.46,0.35,19.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:51:56,-0.127,-0.049,27.4,26.9,34.4,0.69,0.34,19.09,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:51:59,-0.127,-0.048,27.4,26.9,34.4,0.69,0.34,19.09,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:02,-0.127,-0.049,27.3,26.9,34.5,0.58,0.29,19.09,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:05,-0.126,-0.047,27.3,26.9,34.4,0.56,0.29,19.07,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:08,-0.13,-0.048,27.2,26.9,34.4,0.56,0.3,19.07,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:11,-0.127,-0.048,27.2,26.9,34.4,0.56,0.3,19.07,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:14,-0.127,-0.05,27.2,26.9,34.3,0.58,0.36,19.07,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:17,-0.128,-0.048,27.4,26.9,34.4,0.58,0.36,19.07,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:20,-0.127,-0.05,27.6,26.9,34.4,0.58,0.37,19.07,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:23,-0.125,-0.05,27.8,26.9,34.4,0.65,0.37,19.07,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:26,-0.127,-0.053,28.1,27.0,34.4,0.47,0.32,19.09,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 15:52:29,-0.124,-0.05,28.3,26.9,34.3,0.47,0.32,19.07,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:52:32,-0.126,-0.049,28.4,26.9,34.4,0.71,0.32,19.07,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:52:35,-0.126,-0.046,28.5,27.0,34.3,0.71,0.38,19.07,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:52:38,-0.128,-0.047,28.5,27.0,34.4,0.71,0.39,19.07,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:52:41,-0.127,-0.048,28.5,26.9,34.3,0.64,0.39,19.07,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:52:44,-0.127,-0.049,28.5,27.0,34.3,0.71,0.38,19.07,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:52:47,-0.127,-0.047,28.6,26.9,34.3,0.71,0.38,19.07,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:52:50,-0.127,-0.049,28.6,27.0,34.3,0.71,0.38,19.02,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:52:53,-0.126,-0.047,28.4,27.0,34.3,0.46,0.35,19.02,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:52:56,-0.127,-0.046,28.2,27.0,34.2,0.46,0.25,19.04,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:52:59,-0.126,-0.046,28.0,27.0,34.3,0.55,0.28,19.04,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:02,-0.127,-0.045,27.8,27.0,34.3,0.68,0.31,19.04,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:05,-0.127,-0.048,27.7,27.0,34.3,0.68,0.34,19.02,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:08,-0.127,-0.048,27.5,27.0,34.3,0.68,0.34,19.02,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:11,-0.126,-0.05,27.4,27.0,34.2,0.73,0.28,19.04,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:14,-0.124,-0.048,27.4,27.0,34.3,0.57,0.32,19.04,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:17,-0.128,-0.047,27.3,27.0,34.2,0.57,0.32,19.04,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:53:20,-0.126,-0.049,27.2,27.0,34.2,0.57,0.32,19.04,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:53:23,-0.126,-0.05,27.1,27.0,34.2,0.6399999999999999,0.33,19.01,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:53:26,-0.126,-0.05,27.0,27.0,34.2,0.71,0.35,19.01,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:53:29,-0.125,-0.044,26.9,27.0,34.1,0.58,0.35,19.01,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:32,-0.123,-0.048,26.7,27.0,34.2,0.58,0.35,19.01,380.0,4.25,1999.0,2.0,Normal,False
2024-11-12 15:53:35,-0.127,-0.049,26.6,27.0,34.2,0.62,0.33,19.01,380.0,4.24,1999.0,2.0,Normal,False
2024-11-12 15:53:38,-0.126,-0.048,26.7,27.0,34.2,0.62,0.33,19.01,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:53:42,-0.125,-0.048,26.7,27.0,34.2,0.61,0.29,19.01,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:53:45,-0.124,-0.046,26.6,27.0,34.2,0.44,0.37,19.01,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 15:53:48,-0.126,-0.049,26.4,27.0,34.2,0.44,0.37,19.04,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:51,-0.126,-0.048,26.3,27.0,34.2,0.44,0.37,19.02,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:54,-0.128,-0.048,26.2,27.0,34.2,0.53,0.32,19.02,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:53:57,-0.123,-0.045,26.1,27.0,34.1,0.53,0.32,19.009999999999998,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:00,-0.127,-0.047,26.0,27.0,34.1,0.77,0.43,19.0,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:03,-0.126,-0.048,26.0,27.0,34.1,0.77,0.43,18.99,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:06,-0.124,-0.048,26.0,27.0,34.1,0.56,0.32,18.99,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:09,-0.127,-0.049,26.0,27.0,34.2,0.56,0.32,18.99,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:12,-0.123,-0.047,26.1,27.0,34.1,0.59,0.33,19.01,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:15,-0.124,-0.048,26.3,27.0,34.1,0.59,0.33,19.01,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:18,-0.126,-0.05,26.5,27.0,34.1,0.59,0.33,19.01,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:21,-0.126,-0.048,26.6,27.0,34.1,0.51,0.29,18.98,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:24,-0.128,-0.048,26.6,27.0,34.1,0.53,0.34,18.98,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:27,-0.124,-0.045,26.5,27.0,34.1,0.53,0.34,19.01,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:30,-0.128,-0.049,26.5,27.0,34.0,0.46,0.29,19.01,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:33,-0.128,-0.047,26.5,27.0,34.1,0.46,0.29,18.99,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:36,-0.126,-0.049,26.6,27.0,34.0,0.46,0.29,18.99,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:39,-0.13,-0.048,26.6,27.0,34.0,0.63,0.42,19.01,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:42,-0.125,-0.045,26.6,27.0,34.0,0.48,0.32,19.01,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:45,-0.125,-0.048,26.7,27.0,34.0,0.48,0.32,19.01,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 15:54:48,-0.128,-0.049,26.8,27.0,34.0,0.48,0.33999999999999997,18.99,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:51,-0.117,-0.051,26.9,27.0,34.0,0.74,0.36,18.99,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:54,-0.112,-0.057,26.8,27.0,34.1,0.74,0.41,18.98,133.2,4.25,1999.0,4.0,Normal,False
2024-11-12 15:54:57,-0.112,-0.046,26.7,27.0,34.0,0.61,0.41,18.98,133.2,6.26,575.0,0.0,Normal,False
2024-11-12 15:55:00,-0.112,-0.018,26.6,27.0,34.0,0.61,0.41,18.98,133.2,6.26,575.0,2.0,Normal,False
2024-11-12 15:55:03,-0.138,-0.014,26.5,27.0,33.9,0.32,0.29,19.01,133.2,6.26,575.0,2.0,Unlabeled,False
2024-11-12 15:55:06,-0.405,-0.008,26.4,27.0,33.9,0.32,0.29,19.02,309.4,5.81,575.0,0.0,Unlabeled,False
2024-11-12 15:55:09,-0.629,-0.015,26.3,27.0,33.9,0.65,0.39,19.01,309.4,5.81,1382.0,2.0,Unlabeled,False
2024-11-12 15:55:12,-0.714,-0.016,26.2,27.0,33.9,0.61,0.34,19.01,309.4,5.81,1382.0,2.0,Cavitation,False
2024-11-12 15:55:15,-0.742,-0.015,26.1,27.0,33.9,0.61,0.34,19.01,309.4,4.33,1999.0,2.0,Cavitation,False
2024-11-12 15:55:18,-0.755,-0.014,26.0,27.0,33.9,0.61,0.34,19.01,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 15:55:21,-0.757,-0.012,25.9,27.0,33.9,0.57,0.29,19.01,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 15:55:24,-0.759,-0.013,25.9,27.0,33.8,0.57,0.29,19.04,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 15:55:27,-0.758,-0.012,25.9,27.0,33.8,0.75,0.35,19.04,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:55:30,-0.757,-0.013,25.8,27.0,33.8,0.75,0.35,19.02,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:55:33,-0.761,-0.014,25.7,27.0,33.8,0.56,0.26,19.02,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:55:36,-0.762,-0.015,25.7,27.0,33.8,0.56,0.26,19.04,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:55:39,-0.761,-0.016,25.6,27.0,33.8,0.46,0.29,19.01,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:55:42,-0.763,-0.012,25.6,27.0,33.8,0.46,0.29,19.01,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:55:45,-0.762,-0.013,25.5,27.0,33.7,0.61,0.29,19.01,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:55:48,-0.761,-0.015,25.4,27.0,33.8,0.61,0.29,19.02,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:55:51,-0.76,-0.013,25.3,27.0,33.8,0.59,0.4,19.01,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:55:54,-0.759,-0.012,25.4,27.0,33.7,0.59,0.4,19.01,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:55:57,-0.757,-0.013,25.3,27.0,33.8,0.56,0.37,19.01,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 15:56:00,-0.758,-0.014,25.3,27.0,33.8,0.56,0.37,19.04,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 15:56:03,-0.758,-0.017,25.3,27.0,33.8,0.56,0.37,19.02,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 15:56:06,-0.753,-0.012,25.3,27.0,33.7,0.5,0.33,19.02,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:56:09,-0.756,-0.014,25.4,27.0,33.7,0.61,0.39,19.04,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:56:12,-0.756,-0.013,25.4,27.0,33.7,0.61,0.39,19.04,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:56:15,-0.754,-0.015,25.4,27.0,33.7,0.64,0.39,19.06,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:56:18,-0.754,-0.013,25.5,27.0,33.7,0.64,0.32,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:21,-0.754,-0.013,25.4,27.0,33.8,0.64,0.33,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:24,-0.753,-0.012,25.4,27.0,33.7,0.59,0.34,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:27,-0.754,-0.016,25.5,27.0,33.7,0.6,0.34,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:30,-0.755,-0.015,25.5,27.0,33.7,0.6,0.37,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:33,-0.754,-0.017,25.4,26.9,33.7,0.6,0.37,19.01,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:36,-0.756,-0.016,25.4,26.9,33.7,0.62,0.32999999999999996,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:39,-0.752,-0.014,25.4,26.9,33.8,0.6,0.29,19.06,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:56:42,-0.753,-0.013,25.3,26.9,33.8,0.6,0.29,19.06,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:56:45,-0.755,-0.013,25.3,26.9,33.7,0.6,0.29,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:48,-0.752,-0.012,25.3,26.9,33.7,0.7,0.4,19.07,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:51,-0.749,-0.012,25.3,26.9,33.8,0.7,0.4,19.07,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:54,-0.749,-0.016,25.4,26.9,33.7,0.53,0.34,19.07,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:56:57,-0.751,-0.015,25.7,26.9,33.8,0.48,0.34,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:00,-0.751,-0.015,25.9,26.9,33.8,0.48,0.27,19.07,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:03,-0.747,-0.014,25.9,26.9,33.8,0.6,0.27,19.07,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:06,-0.746,-0.013,25.9,26.9,33.8,0.72,0.39,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:09,-0.748,-0.014,25.8,26.9,33.7,0.72,0.39,19.06,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:57:12,-0.746,-0.015,25.8,26.9,33.7,0.72,0.32,19.06,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:57:15,-0.75,-0.014,26.0,26.9,33.7,0.59,0.32,19.06,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:18,-0.747,-0.014,26.1,26.8,33.8,0.47,0.28,19.07,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:21,-0.745,-0.015,26.2,26.9,33.7,0.47,0.28,19.07,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:24,-0.745,-0.014,26.3,26.8,33.8,0.56,0.28,19.07,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:27,-0.745,-0.016,26.4,26.8,33.8,0.56,0.35,19.07,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:57:30,-0.744,-0.016,26.6,26.8,33.8,0.56,0.34,19.06,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:57:33,-0.744,-0.013,26.6,26.8,33.9,0.66,0.34,19.09,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:57:36,-0.742,-0.015,26.5,26.8,33.8,0.55,0.26,19.09,380.0,4.35,1999.0,2.0,Cavitation,False
2024-11-12 15:57:39,-0.743,-0.014,26.4,26.8,33.8,0.55,0.26,19.09,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:42,-0.744,-0.016,26.4,26.8,33.8,0.55,0.26,19.09,380.0,4.36,1999.0,2.0,Cavitation,False
2024-11-12 15:57:45,-0.744,-0.013,26.4,26.8,33.8,0.56,0.37,19.1,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:57:48,-0.744,-0.016,26.5,26.8,33.9,0.575,0.34,19.1,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:57:51,-0.739,-0.016,26.5,26.8,33.9,0.59,0.34,19.1,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:57:57,-0.738,-0.014,26.9,26.8,33.9,0.58,0.36,19.09,380.0,4.38,1999.0,2.0,Cavitation,False
2024-11-12 15:58:00,-0.739,-0.014,27.1,26.8,33.9,0.58,0.36,19.09,380.0,4.38,1999.0,2.0,Cavitation,False
2024-11-12 15:58:03,-0.74,-0.014,27.3,26.8,34.0,0.595,0.4,19.09,380.0,4.38,1999.0,2.0,Cavitation,False
2024-11-12 15:58:06,-0.738,-0.014,27.4,26.8,33.9,0.61,0.4,19.09,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:58:09,-0.737,-0.015,27.3,26.8,33.9,0.61,0.34,19.09,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:58:12,-0.742,-0.012,27.3,26.8,33.9,0.61,0.34,19.09,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:58:15,-0.743,-0.014,27.3,26.8,33.9,0.56,0.3175,19.09,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:58:18,-0.74,-0.014,27.2,26.8,33.9,0.56,0.29500000000000004,19.09,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:58:21,-0.741,-0.014,27.1,26.8,34.0,0.56,0.2725,19.09,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 15:58:24,-0.742,-0.017,26.9,26.8,34.0,0.55,0.25,19.09,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:58:27,-0.739,-0.014,26.8,26.8,34.0,0.63,0.35,19.09,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:58:31,-0.74,-0.016,26.7,26.8,34.0,0.63,0.34,19.09,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:58:35,-0.741,-0.014,26.7,26.8,34.0,0.62,0.34,19.09,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:58:38,-0.74,-0.013,26.6,26.8,34.0,0.5,0.34,19.09,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:58:41,-0.739,-0.014,26.7,26.8,34.1,0.5,0.22,19.07,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:58:44,-0.737,-0.016,26.7,26.8,34.1,0.5,0.22,19.09,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:58:47,-0.737,-0.015,26.7,26.7,34.2,0.58,0.4,19.09,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:58:50,-0.74,-0.015,26.8,26.7,34.1,0.58,0.3,19.09,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:58:53,-0.736,-0.013,26.8,26.7,34.1,0.67,0.3,19.09,380.0,4.42,1999.0,2.0,Cavitation,False
2024-11-12 15:58:56,-0.74,-0.013,26.8,26.7,34.1,0.67,0.3,19.09,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:58:59,-0.738,-0.015,26.8,26.7,34.1,0.66,0.28,19.09,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:59:02,-0.742,-0.012,26.8,26.7,34.2,0.66,0.28,19.07,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:59:05,-0.74,-0.016,26.7,26.7,34.1,0.62,0.36,19.07,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:59:08,-0.738,-0.016,26.7,26.7,34.2,0.62,0.36,19.07,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:59:11,-0.741,-0.016,26.6,26.7,34.2,0.64,0.34,19.07,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:59:14,-0.741,-0.016,26.6,26.7,34.3,0.64,0.34,19.04,380.0,4.4,1999.0,2.0,Cavitation,False
2024-11-12 15:59:17,-0.741,-0.017,26.6,26.7,34.2,0.61,0.36,19.07,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:59:20,-0.739,-0.014,26.6,26.7,34.2,0.61,0.36,19.07,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:59:23,-0.741,-0.014,26.7,26.7,34.3,0.61,0.36,19.064999999999998,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:59:26,-0.74,-0.012,26.7,26.7,34.3,0.64,0.35,19.06,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:59:29,-0.738,-0.015,26.6,26.7,34.3,0.59,0.32,19.07,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:59:32,-0.738,-0.014,26.5,26.7,34.3,0.59,0.32,19.07,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:59:35,-0.738,-0.016,26.4,26.7,34.4,0.53,0.32,19.07,380.0,4.44,1999.0,2.0,Cavitation,False
2024-11-12 15:59:38,-0.738,-0.014,26.4,26.7,34.4,0.53,0.26,19.06,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:59:41,-0.737,-0.014,26.3,26.7,34.4,0.53,0.29,19.06,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:59:44,-0.736,-0.014,26.4,26.7,34.4,0.63,0.29,19.06,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:59:47,-0.738,-0.013,26.6,26.7,34.4,0.72,0.37,19.06,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:59:50,-0.292,-0.017,26.7,26.7,34.4,0.72,0.37,19.04,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:59:53,-0.151,-0.017,26.9,26.7,34.5,0.72,0.37,19.07,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 15:59:56,-0.119,-0.016,27.0,26.7,34.5,0.69,0.28,19.07,380.0,4.31,1999.0,2.0,Cavitation,False
2024-11-12 15:59:59,-0.123,-0.016,27.0,26.7,34.5,0.69,0.31,19.04,380.0,4.31,1999.0,4.0,Cavitation,False
2024-11-12 16:00:02,-0.124,-0.014,27.0,26.7,34.5,0.67,0.31,19.04,380.0,4.31,1999.0,4.0,Normal,False
2024-11-12 16:00:05,-0.124,-0.015,26.9,26.7,34.7,0.54,0.31,19.06,380.0,4.31,1999.0,4.0,Normal,False
2024-11-12 16:00:08,-0.123,-0.016,26.8,26.9,34.6,0.54,0.34,19.06,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 16:00:11,-0.126,-0.036,26.7,27.1,34.6,0.54,0.34,19.04,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 16:00:14,-0.126,-0.048,26.8,27.2,34.7,0.56,0.33,19.06,380.0,4.29,1999.0,4.0,Normal,False
2024-11-12 16:00:17,-0.124,-0.049,26.9,27.2,34.7,0.56,0.32,19.06,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:00:20,-0.127,-0.047,27.0,27.2,34.7,0.53,0.32,19.06,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:00:23,-0.128,-0.048,27.0,27.2,34.7,0.53,0.32,19.04,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:00:26,-0.127,-0.048,27.1,27.2,34.8,0.41,0.32,19.04,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:00:29,-0.127,-0.049,27.0,27.3,34.7,0.41,0.32,19.04,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:00:32,-0.128,-0.048,27.0,27.3,34.8,0.7,0.35,19.04,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:00:35,-0.123,-0.049,27.0,27.3,34.8,0.7,0.35,19.04,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:00:38,-0.125,-0.048,26.9,27.3,34.8,0.7,0.37,19.04,380.0,4.24,1999.0,4.0,Normal,False
