DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-12 16:00:41,-0.127,-0.048,26.8,27.3,34.8,0.61,0.37,19.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:00:44,-0.126,-0.052,26.7,27.3,34.8,0.56,0.29,19.02,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:00:47,-0.127,-0.048,26.7,27.3,34.8,0.56,0.29,19.02,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:00:50,-0.126,-0.048,26.8,27.3,34.8,0.68,0.29,19.02,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:00:53,-0.126,-0.048,26.8,27.3,34.8,0.68,0.35,19.02,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:00:56,-0.127,-0.049,26.8,27.3,34.8,0.68,0.3,19.02,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:00:59,-0.128,-0.05,26.7,27.3,34.8,0.71,0.3,19.02,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:02,-0.126,-0.049,26.7,27.3,34.9,0.51,0.27,19.01,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:05,-0.125,-0.049,26.7,27.3,34.9,0.51,0.27,19.01,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:08,-0.124,-0.05,26.7,27.3,34.9,0.51,0.27,19.02,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:01:11,-0.127,-0.049,26.8,27.3,34.8,0.48,0.29,19.02,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:01:14,-0.123,-0.051,26.9,27.3,34.9,0.48,0.32,19.02,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:01:17,-0.122,-0.049,26.9,27.3,34.9,0.56,0.32,18.99,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:01:20,-0.123,-0.048,26.9,27.3,34.9,0.62,0.32,18.99,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:01:23,-0.127,-0.052,26.8,27.3,34.9,0.62,0.38,18.99,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:01:26,-0.126,-0.048,26.7,27.3,34.8,0.62,0.38,18.98,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:29,-0.128,-0.046,26.7,27.3,34.9,0.69,0.35,18.98,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:32,-0.125,-0.049,26.6,27.3,34.8,0.69,0.36,18.98,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:35,-0.124,-0.05,26.5,27.3,34.9,0.64,0.36,18.98,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:38,-0.127,-0.05,26.4,27.3,34.8,0.64,0.36,18.94,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:01:41,-0.126,-0.048,26.3,27.3,34.8,0.56,0.29,18.96,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:01:44,-0.127,-0.05,26.3,27.3,34.8,0.56,0.29,18.96,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:01:47,-0.128,-0.046,26.3,27.3,34.8,0.63,0.35,18.96,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:50,-0.128,-0.048,26.4,27.3,34.7,0.63,0.35,18.96,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:53,-0.126,-0.049,26.6,27.3,34.8,0.63,0.43,18.94,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:56,-0.128,-0.05,26.6,27.3,34.8,0.75,0.43,18.94,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:01:59,-0.127,-0.05,26.6,27.3,34.8,0.57,0.31,18.91,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:02,-0.125,-0.05,26.5,27.4,34.8,0.57,0.31,18.93,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:05,-0.126,-0.049,26.4,27.4,34.7,0.59,0.34,18.93,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:08,-0.126,-0.052,26.4,27.4,34.8,0.59,0.34,18.93,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:02:11,-0.127,-0.049,26.4,27.4,34.8,0.59,0.35,18.91,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:02:14,-0.126,-0.05,26.6,27.4,34.8,0.54,0.36,18.9,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:02:17,-0.126,-0.049,26.6,27.4,34.8,0.59,0.29,18.9,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:20,-0.127,-0.052,26.7,27.4,34.8,0.59,0.29,18.9,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:23,-0.125,-0.05,26.7,27.4,34.8,0.59,0.29,18.93,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:26,-0.127,-0.05,26.7,27.4,34.8,0.63,0.33,18.91,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:29,-0.126,-0.05,26.7,27.4,34.7,0.53,0.31,18.91,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:32,-0.125,-0.049,26.6,27.4,34.8,0.53,0.31,18.91,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:35,-0.126,-0.05,26.6,27.4,34.8,0.6,0.31,18.9,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:38,-0.125,-0.049,26.6,27.4,34.7,0.6,0.27,18.9,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:41,-0.127,-0.048,26.6,27.4,34.7,0.6,0.27,18.9,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:44,-0.127,-0.044,26.5,27.4,34.7,0.75,0.37,18.88,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:47,-0.127,-0.048,26.4,27.4,34.6,0.6,0.39,18.88,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:02:50,-0.128,-0.049,26.3,27.4,34.7,0.6,0.39,18.88,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:02:53,-0.127,-0.049,26.2,27.4,34.6,0.6,0.39,18.86,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:02:56,-0.128,-0.05,26.2,27.4,34.7,0.57,0.39,18.86,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:02:59,-0.124,-0.047,26.1,27.4,34.6,0.57,0.39,18.86,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:02,-0.126,-0.049,26.1,27.4,34.6,0.65,0.32,18.86,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:05,-0.124,-0.05,26.2,27.4,34.7,0.52,0.32,18.85,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:08,-0.126,-0.05,26.4,27.4,34.6,0.52,0.29,18.83,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:11,-0.126,-0.049,26.5,27.4,34.6,0.52,0.29,18.83,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:14,-0.124,-0.045,26.6,27.4,34.6,0.51,0.32,18.83,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:17,-0.127,-0.049,26.7,27.4,34.7,0.51,0.32,18.86,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:20,-0.127,-0.05,26.8,27.4,34.6,0.65,0.32,18.86,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:23,-0.127,-0.049,27.0,27.4,34.6,0.65,0.37,18.86,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:26,-0.125,-0.048,27.2,27.4,34.5,0.71,0.37,18.85,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:29,-0.127,-0.048,27.4,27.4,34.5,0.71,0.37,18.83,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:32,-0.127,-0.048,27.5,27.4,34.5,0.65,0.38,18.83,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:35,-0.127,-0.05,27.6,27.4,34.5,0.65,0.38,18.83,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:38,-0.126,-0.05,27.6,27.4,34.5,0.65,0.38,18.85,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:41,-0.125,-0.046,27.7,27.4,34.5,0.68,0.38,18.85,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:44,-0.126,-0.048,27.7,27.4,34.6,0.62,0.31,18.85,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:47,-0.123,-0.05,27.6,27.4,34.5,0.62,0.31,18.82,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:50,-0.127,-0.049,27.5,27.4,34.6,0.65,0.31,18.82,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:53,-0.128,-0.052,27.5,27.4,34.5,0.65,0.31,18.82,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:03:56,-0.126,-0.049,27.5,27.4,34.5,0.65,0.31,18.82,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:03:59,-0.128,-0.049,27.5,27.4,34.4,0.54,0.27,18.82,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:04:02,-0.125,-0.049,27.6,27.4,34.5,0.6,0.28,18.82,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:04:05,-0.126,-0.049,27.6,27.4,34.5,0.6,0.28,18.82,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:04:08,-0.126,-0.052,27.7,27.4,34.4,0.6,0.28,18.82,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:04:11,-0.123,-0.046,27.8,27.4,34.5,0.75,0.37,18.82,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:04:14,-0.124,-0.05,27.9,27.4,34.5,0.75,0.37,18.82,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:04:17,-0.126,-0.049,27.9,27.4,34.4,0.51,0.3,18.82,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:04:20,-0.126,-0.048,28.0,27.4,34.4,0.62,0.34,18.82,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:04:23,-0.125,-0.047,28.1,27.4,34.4,0.62,0.34,18.78,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:04:26,-0.126,-0.047,28.1,27.5,34.4,0.62,0.34,18.765,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:04:29,-0.127,-0.05,28.2,27.4,34.4,0.69,0.29,18.75,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:04:32,-0.127,-0.049,28.4,27.4,34.4,0.69,0.32,18.75,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:04:35,-0.125,-0.049,28.6,27.4,34.4,0.71,0.32,18.78,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:04:38,-0.126,-0.049,28.8,27.4,34.4,0.71,0.32,18.82,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:04:41,-0.126,-0.047,28.8,27.4,34.4,0.58,0.35,18.82,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:04:44,-0.127,-0.049,28.7,27.5,34.4,0.58,0.35,18.77,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:04:47,-0.127,-0.049,28.8,27.5,34.4,0.58,0.32,18.77,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:04:50,-0.122,-0.05,28.9,27.5,34.3,0.43,0.32,18.77,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:04:53,-0.117,-0.056,29.0,27.4,34.4,0.43,0.4,18.75,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:04:56,-0.112,-0.059,29.2,27.5,34.3,0.43,0.4,18.75,182.0,5.98,1999.0,4.0,Normal,False
2024-11-12 16:04:59,-0.116,-0.041,29.4,27.5,34.3,0.28,0.33,18.75,182.0,5.98,803.0,0.0,Normal,False
2024-11-12 16:05:02,-0.115,-0.025,29.5,27.5,34.3,0.28,0.33,18.75,182.0,5.98,803.0,0.0,Unlabeled,False
2024-11-12 16:05:05,-0.114,-0.016,29.6,27.4,34.3,0.24,0.33,18.77,182.0,5.98,0.0,0.0,Unlabeled,False
2024-11-12 16:05:08,-0.114,-0.014,29.7,27.4,34.2,0.24,0.19,18.77,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:05:11,-0.117,-0.014,29.6,27.4,34.3,0.28,0.28,18.77,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:05:14,-0.171,-0.014,29.7,27.4,34.2,0.28,0.28,18.75,336.4,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:05:17,-0.18,-0.015,29.8,27.5,34.2,0.42,0.36,18.75,336.4,5.71,1508.0,1.0,Unlabeled,False
2024-11-12 16:05:20,-0.178,-0.016,29.9,27.4,34.3,0.42,0.36,18.75,336.4,5.71,1508.0,1.0,Unlabeled,False
2024-11-12 16:05:23,-0.171,-0.017,29.9,27.4,34.2,0.42,0.36,18.75,336.4,5.71,1508.0,1.0,dry_run,False
2024-11-12 16:05:26,-0.171,-0.017,29.8,27.4,34.1,0.59,0.26,18.75,380.0,4.33,1508.0,1.0,dry_run,False
2024-11-12 16:05:29,-0.169,-0.016,29.9,27.4,34.2,0.6,0.31,18.74,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:05:32,-0.17,-0.016,30.0,27.4,34.1,0.6,0.31,18.74,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:05:35,-0.171,-0.013,30.1,27.4,34.1,0.53,0.31,18.74,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:05:38,-0.168,-0.014,30.1,27.4,34.1,0.53,0.25,18.75,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:05:41,-0.169,-0.015,30.1,27.4,34.2,0.53,0.25,18.72,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:05:44,-0.168,-0.013,30.0,27.4,34.0,0.545,0.29,18.72,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:05:47,-0.169,-0.015,29.9,27.4,34.1,0.56,0.25,18.72,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:05:50,-0.167,-0.014,29.7,27.4,34.1,0.56,0.25,18.74,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:05:53,-0.168,-0.012,29.6,27.4,34.1,0.56,0.25,18.74,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:05:56,-0.169,-0.013,29.5,27.4,34.1,0.48,0.28500000000000003,18.74,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:05:59,-0.167,-0.014,29.3,27.4,34.2,0.48,0.32,18.74,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:06:02,-0.17,-0.013,29.1,27.4,34.1,0.51,0.32,18.7,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:06:05,-0.166,-0.014,28.9,27.4,34.1,0.51,0.32,18.7,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:06:08,-0.166,-0.013,28.8,27.4,34.1,0.62,0.36,18.7,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:06:11,-0.167,-0.014,28.8,27.4,34.1,0.62,0.36,18.7,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:06:14,-0.166,-0.015,28.8,27.3,34.1,0.62,0.29,18.7,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:06:17,-0.167,-0.016,28.9,27.4,34.0,0.62,0.29,18.7,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:06:20,-0.168,-0.014,29.1,27.3,34.1,0.62,0.33,18.7,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:06:23,-0.165,-0.016,29.2,27.3,34.1,0.58,0.33,18.71,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:06:26,-0.165,-0.016,29.4,27.3,34.1,0.57,0.24,18.72,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:06:29,-0.166,-0.015,29.4,27.3,34.0,0.57,0.24,18.72,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:06:32,-0.167,-0.015,29.3,27.3,34.1,0.51,0.24,18.72,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:06:35,-0.166,-0.014,29.2,27.3,34.1,0.51,0.31,18.69,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:06:38,-0.166,-0.015,29.1,27.3,34.1,0.64,0.29,18.69,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:06:41,-0.166,-0.015,29.0,27.3,34.0,0.64,0.29,18.69,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:06:44,-0.164,-0.017,28.9,27.3,34.1,0.61,0.26,18.66,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:06:47,-0.165,-0.014,28.7,27.3,34.1,0.61,0.26,18.66,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:06:50,-0.164,-0.016,28.4,27.3,34.1,0.61,0.26,18.67,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:06:53,-0.164,-0.016,28.3,27.3,34.1,0.53,0.27,18.67,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:06:57,-0.166,-0.014,28.2,27.3,34.1,0.53,0.28,18.7,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:07:00,-0.167,-0.012,28.1,27.3,34.1,0.53,0.28,18.67,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 16:07:03,-0.166,-0.014,28.0,27.3,34.1,0.63,0.28,18.67,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 16:07:06,-0.166,-0.016,27.8,27.2,34.1,0.63,0.28,18.67,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 16:07:09,-0.167,-0.015,27.7,27.2,34.0,0.63,0.28,18.67,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 16:07:12,-0.165,-0.016,27.7,27.2,34.1,0.55,0.28,18.69,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 16:07:15,-0.166,-0.017,27.8,27.2,34.1,0.52,0.27,18.69,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 16:07:18,-0.164,-0.014,27.9,27.2,34.1,0.52,0.27,18.69,380.0,4.45,1999.0,1.0,dry_run,False
2024-11-12 16:07:21,-0.166,-0.016,27.9,27.2,34.1,0.52,0.27,18.67,380.0,4.45,1999.0,1.0,dry_run,False
2024-11-12 16:07:24,-0.163,-0.016,28.1,27.2,34.1,0.56,0.26,18.67,380.0,4.45,1999.0,1.0,dry_run,False
2024-11-12 16:07:27,-0.167,-0.017,28.1,27.2,34.1,0.56,0.26,18.67,380.0,4.45,1999.0,1.0,dry_run,False
2024-11-12 16:07:30,-0.165,-0.016,28.2,27.2,34.2,0.58,0.32,18.69,380.0,4.44,1999.0,1.0,dry_run,False
2024-11-12 16:07:33,-0.168,-0.016,28.2,27.2,34.2,0.61,0.34,18.69,380.0,4.44,1999.0,1.0,dry_run,False
2024-11-12 16:07:36,-0.164,-0.016,28.3,27.2,34.1,0.61,0.34,18.69,380.0,4.45,1999.0,1.0,dry_run,False
2024-11-12 16:07:39,-0.165,-0.016,28.4,27.2,34.2,0.61,0.34,18.67,380.0,4.45,1999.0,1.0,dry_run,False
2024-11-12 16:07:42,-0.164,-0.016,28.5,27.2,34.2,0.51,0.29,18.66,380.0,4.45,1999.0,1.0,dry_run,False
2024-11-12 16:07:45,-0.168,-0.015,28.4,27.2,34.2,0.51,0.29,18.66,380.0,4.45,1999.0,1.0,dry_run,False
2024-11-12 16:07:48,-0.164,-0.016,28.5,27.2,34.2,0.54,0.27,18.66,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 16:07:51,-0.165,-0.012,28.4,27.2,34.2,0.54,0.27,18.67,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 16:07:54,-0.166,-0.015,28.3,27.2,34.2,0.53,0.28,18.66,380.0,4.43,1999.0,1.0,dry_run,False
2024-11-12 16:07:57,-0.163,-0.018,28.3,27.2,34.3,0.53,0.28,18.66,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:08:00,-0.166,-0.016,28.3,27.2,34.3,0.57,0.31,18.64,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:08:03,-0.166,-0.018,28.1,27.2,34.3,0.57,0.31,18.64,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:08:06,-0.164,-0.017,28.1,27.1,34.3,0.57,0.31,18.67,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:08:09,-0.164,-0.015,28.2,27.2,34.3,0.63,0.34,18.67,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:08:12,-0.16,-0.015,28.2,27.1,34.3,0.53,0.28,18.66,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:08:15,-0.165,-0.015,28.2,27.2,34.3,0.53,0.28,18.64,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:08:18,-0.168,-0.017,28.2,27.1,34.4,0.6,0.32,18.64,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:08:21,-0.164,-0.016,28.1,27.1,34.4,0.6,0.32,18.64,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:08:24,-0.166,-0.011,28.2,27.1,34.4,0.6,0.32,18.64,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:08:27,-0.166,-0.014,28.3,27.1,34.4,0.61,0.35,18.62,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 16:08:30,-0.166,-0.016,28.4,27.1,34.4,0.51,0.29,18.62,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 16:08:33,-0.166,-0.016,28.4,27.1,34.4,0.51,0.29,18.62,380.0,4.42,1999.0,1.0,dry_run,False
2024-11-12 16:08:36,-0.166,-0.017,28.4,27.1,34.4,0.5,0.29,18.64,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:08:39,-0.166,-0.014,28.3,27.1,34.5,0.5,0.32,18.64,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:08:42,-0.165,-0.016,28.3,27.1,34.5,0.5,0.32,18.64,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:08:45,-0.166,-0.017,28.2,27.1,34.5,0.62,0.29,18.64,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:08:48,-0.166,-0.018,28.1,27.1,34.5,0.61,0.26,18.64,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:08:51,-0.163,-0.013,28.0,27.1,34.5,0.61,0.26,18.64,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:08:54,-0.164,-0.016,28.0,27.1,34.5,0.61,0.26,18.66,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:08:57,-0.167,-0.014,28.1,27.1,34.6,0.62,0.36,18.62,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:09:00,-0.163,-0.014,28.0,27.1,34.6,0.62,0.36,18.62,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:09:03,-0.167,-0.015,28.0,27.1,34.6,0.51,0.26,18.62,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:09:06,-0.164,-0.014,28.0,27.1,34.7,0.49,0.26,18.61,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:09:09,-0.166,-0.014,28.1,27.1,34.6,0.49,0.32,18.61,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:09:12,-0.166,-0.014,28.2,27.1,34.6,0.49,0.32,18.61,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:09:15,-0.167,-0.013,28.2,27.1,34.7,0.55,0.33,18.62,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:09:18,-0.166,-0.013,28.2,27.1,34.7,0.55,0.29,18.62,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:09:21,-0.167,-0.015,28.2,27.1,34.7,0.56,0.29,18.62,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:09:24,-0.165,-0.016,28.1,27.1,34.8,0.56,0.29,18.62,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:09:27,-0.167,-0.016,28.1,27.1,34.7,0.59,0.295,18.61,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:09:30,-0.165,-0.013,28.2,27.1,34.9,0.59,0.3,18.64,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:09:33,-0.166,-0.016,28.2,27.1,34.8,0.6,0.32,18.64,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:09:36,-0.166,-0.014,28.3,27.1,34.9,0.6,0.32,18.64,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:09:39,-0.167,-0.014,28.3,27.1,34.8,0.59,0.3,18.62,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:09:42,-0.168,-0.018,28.2,27.1,34.8,0.59,0.3,18.62,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:09:45,-0.16,-0.017,28.1,27.1,34.9,0.68,0.3,18.62,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:09:48,-0.167,-0.017,28.0,27.1,34.9,0.68,0.3,18.62,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:09:51,-0.166,-0.017,27.9,27.1,34.9,0.68,0.3,18.62,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:09:54,-0.156,-0.015,27.9,27.1,35.0,0.61,0.23,18.61,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:09:57,-0.124,-0.017,27.8,27.1,34.9,0.51,0.27,18.61,380.0,4.38,1999.0,4.0,dry_run,False
2024-11-12 16:10:00,-0.122,-0.011,27.8,27.1,35.1,0.51,0.27,18.59,380.0,4.36,1999.0,4.0,dry_run,False
2024-11-12 16:10:03,-0.126,-0.017,27.8,27.1,35.1,0.8,0.35,18.59,380.0,4.36,1999.0,4.0,Normal,False
2024-11-12 16:10:06,-0.127,-0.016,27.7,27.1,35.0,0.8,0.35,18.61,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 16:10:09,-0.126,-0.015,27.5,27.1,35.1,0.8,0.35,18.61,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 16:10:12,-0.127,-0.018,27.4,27.2,35.2,0.57,0.25,18.59,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 16:10:15,-0.126,-0.034,27.2,27.4,35.2,0.8,0.39,18.58,380.0,4.3,1999.0,4.0,Normal,False
2024-11-12 16:10:18,-0.127,-0.045,27.1,27.6,35.3,0.8,0.39,18.58,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:10:21,-0.126,-0.049,27.0,27.6,35.2,0.8,0.39,18.58,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:10:24,-0.127,-0.052,26.9,27.7,35.2,0.59,0.33,18.58,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:10:27,-0.129,-0.049,26.8,27.7,35.3,0.59,0.33,18.56,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:10:30,-0.126,-0.047,26.6,27.7,35.3,0.55,0.35,18.56,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:10:34,-0.127,-0.048,26.5,27.7,35.4,0.53,0.3,18.58,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:10:37,-0.128,-0.048,26.5,27.7,35.4,0.53,0.3,18.58,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:10:40,-0.128,-0.05,26.4,27.7,35.3,0.53,0.3,18.58,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:10:43,-0.128,-0.048,26.3,27.7,35.4,0.57,0.33,18.58,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:10:46,-0.125,-0.048,26.3,27.7,35.4,0.57,0.33,18.54,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:10:49,-0.128,-0.048,26.4,27.7,35.4,0.68,0.4,18.59,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:10:52,-0.129,-0.05,26.6,27.7,35.4,0.72,0.4,18.59,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:10:55,-0.128,-0.049,26.7,27.7,35.5,0.72,0.3,18.59,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:10:58,-0.127,-0.046,26.7,27.7,35.4,0.72,0.3,18.56,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:01,-0.128,-0.047,26.7,27.7,35.5,0.51,0.4,18.56,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:04,-0.128,-0.049,26.7,27.7,35.4,0.51,0.4,18.58,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:07,-0.127,-0.048,26.7,27.7,35.4,0.56,0.39,18.58,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:11:10,-0.128,-0.047,26.7,27.8,35.4,0.56,0.39,18.58,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:11:13,-0.126,-0.049,26.6,27.8,35.5,0.47,0.32,18.58,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:11:16,-0.127,-0.049,26.6,27.8,35.4,0.47,0.32,18.54,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:11:19,-0.126,-0.051,26.6,27.8,35.4,0.58,0.31,18.56,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:11:22,-0.126,-0.053,26.6,27.8,35.5,0.6333333333333333,0.31,18.56,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:11:25,-0.126,-0.048,26.7,27.8,35.4,0.6866666666666666,0.4,18.56,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:11:28,-0.125,-0.048,26.7,27.8,35.5,0.74,0.4,18.53,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:31,-0.126,-0.048,26.8,27.8,35.5,0.42,0.28,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:34,-0.128,-0.05,26.8,27.8,35.4,0.42,0.28,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:37,-0.126,-0.049,26.9,27.8,35.5,0.49,0.28,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:40,-0.127,-0.046,27.0,27.8,35.5,0.49,0.32,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:43,-0.125,-0.048,27.1,27.8,35.4,0.49,0.37,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:46,-0.127,-0.049,27.2,27.8,35.5,0.74,0.37,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:49,-0.127,-0.05,27.4,27.8,35.4,0.68,0.29,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:52,-0.128,-0.05,27.5,27.8,35.4,0.68,0.29,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:55,-0.128,-0.046,27.6,27.8,35.4,0.68,0.29,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:11:58,-0.128,-0.048,27.8,27.8,35.4,0.55,0.31,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:01,-0.128,-0.049,28.0,27.8,35.5,0.55,0.37,18.5,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:04,-0.128,-0.05,28.2,27.8,35.4,0.545,0.37,18.5,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:07,-0.128,-0.047,28.4,27.8,35.4,0.54,0.37,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:10,-0.126,-0.05,28.4,27.8,35.3,0.54,0.31,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:13,-0.128,-0.048,28.3,27.8,35.4,0.54,0.31,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:16,-0.127,-0.049,28.4,27.8,35.3,0.61,0.29,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:19,-0.127,-0.054,28.5,27.8,35.4,0.54,0.39,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:22,-0.127,-0.049,28.4,27.8,35.3,0.54,0.39,18.51,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:25,-0.127,-0.049,28.4,27.8,35.4,0.54,0.39,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:28,-0.127,-0.048,28.4,27.8,35.3,0.63,0.3,18.5,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:31,-0.126,-0.048,28.4,27.8,35.3,0.63,0.3,18.5,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:34,-0.126,-0.048,28.2,27.8,35.4,0.59,0.28,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:37,-0.126,-0.048,28.1,27.8,35.3,0.63,0.28,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:12:40,-0.124,-0.049,28.1,27.8,35.4,0.63,0.34,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:12:43,-0.126,-0.049,28.0,27.8,35.4,0.63,0.34,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:12:46,-0.127,-0.05,27.9,27.8,35.3,0.52,0.44,18.45,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:12:49,-0.128,-0.051,28.0,27.8,35.3,0.52,0.44,18.45,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:12:52,-0.127,-0.048,27.9,27.8,35.3,0.52,0.44,18.45,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:12:55,-0.127,-0.052,28.0,27.8,35.3,0.52,0.36,18.45,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:12:58,-0.127,-0.051,28.0,27.8,35.2,0.43,0.31,18.45,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:13:01,-0.127,-0.053,28.0,27.8,35.3,0.43,0.31,18.45,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:13:04,-0.128,-0.053,28.0,27.8,35.2,0.62,0.39,18.45,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:13:07,-0.126,-0.053,28.0,27.8,35.3,0.62,0.39,18.45,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:13:10,-0.127,-0.052,28.1,27.8,35.2,0.62,0.39,18.43,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:13:13,-0.127,-0.053,28.0,27.8,35.2,0.61,0.32,18.45,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:13:16,-0.128,-0.056,27.9,27.8,35.2,0.38,0.3,18.45,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:13:19,-0.127,-0.052,27.9,27.8,35.2,0.38,0.3,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:22,-0.127,-0.052,27.9,27.9,35.2,0.55,0.3,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:25,-0.127,-0.052,28.1,27.8,35.2,0.55,0.32999999999999996,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:28,-0.13,-0.052,28.1,27.8,35.2,0.5,0.36,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:31,-0.127,-0.053,28.1,27.8,35.3,0.5,0.36,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:34,-0.128,-0.054,28.1,27.9,35.1,0.49,0.36,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:37,-0.124,-0.052,28.1,27.8,35.2,0.49,0.35,18.46,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:40,-0.129,-0.054,28.1,27.8,35.2,0.49,0.35,18.46,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:43,-0.126,-0.053,28.0,27.8,35.2,0.56,0.4,18.4,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:46,-0.125,-0.048,28.2,27.8,35.1,0.52,0.34,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:49,-0.125,-0.049,28.1,27.8,35.1,0.52,0.34,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:52,-0.126,-0.051,28.0,27.8,35.1,0.52,0.34,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:13:55,-0.127,-0.052,27.9,27.9,35.1,0.5,0.32,18.43,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:13:58,-0.127,-0.054,27.9,27.9,35.1,0.5,0.32,18.43,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:14:01,-0.127,-0.052,27.9,27.8,35.1,0.57,0.29,18.43,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:14:04,-0.124,-0.052,27.9,27.9,35.1,0.51,0.29,18.43,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:14:07,-0.128,-0.051,27.9,27.9,35.1,0.51,0.29,18.42,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:14:10,-0.128,-0.055,27.9,27.9,35.0,0.51,0.29,18.42,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:14:13,-0.126,-0.054,27.9,27.9,35.1,0.49,0.27,18.43,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:14:16,-0.123,-0.051,27.9,27.9,35.0,0.49,0.27,18.43,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:14:19,-0.126,-0.05,27.9,27.9,35.0,0.6,0.27,18.43,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:22,-0.128,-0.052,28.0,27.9,35.0,0.6,0.36,18.43,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:25,-0.128,-0.052,28.0,27.9,35.1,0.53,0.28,18.42,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:28,-0.126,-0.052,27.8,27.9,35.0,0.53,0.28,18.42,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:31,-0.124,-0.052,27.6,27.9,35.1,0.46,0.3,18.42,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:34,-0.125,-0.052,27.5,27.9,34.9,0.46,0.3,18.42,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:37,-0.126,-0.052,27.3,27.9,35.0,0.46,0.3,18.45,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:40,-0.127,-0.053,27.1,27.9,35.0,0.56,0.29,18.43,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:43,-0.127,-0.049,27.1,27.9,35.0,0.55,0.3,18.43,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:46,-0.127,-0.05,27.1,27.9,34.9,0.5900000000000001,0.3,18.43,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:14:49,-0.124,-0.054,27.1,27.9,35.0,0.63,0.3,18.42,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:14:52,-0.115,-0.061,27.1,27.9,35.0,0.63,0.28,18.43,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:14:55,-0.114,-0.058,27.1,27.9,35.0,0.63,0.33,18.43,165.8,6.08,1999.0,4.0,Normal,False
2024-11-12 16:14:58,-0.114,-0.035,27.0,27.9,34.9,0.42,0.33,18.43,165.8,6.08,711.0,2.0,Normal,False
2024-11-12 16:15:01,-0.115,-0.017,27.1,27.9,34.9,0.19,0.33,18.43,165.8,6.08,711.0,0.0,dry_run,False
2024-11-12 16:15:04,-0.114,-0.016,27.1,27.9,34.9,0.19,0.18,18.38,165.8,6.08,711.0,0.0,dry_run,False
2024-11-12 16:15:07,-0.114,-0.014,27.1,27.9,34.8,0.19,0.18,18.38,0.0,0.0,0.0,0.0,dry_run,False
2024-11-12 16:15:10,-0.152,-0.016,27.0,27.9,34.8,0.29,0.27,18.4,0.0,0.0,0.0,0.0,dry_run,False
2024-11-12 16:15:13,-0.182,-0.015,26.9,27.9,34.8,0.29,0.43,18.4,0.0,0.0,0.0,0.0,dry_run,False
2024-11-12 16:15:16,-0.177,-0.017,26.7,27.9,34.8,0.36,0.43,18.4,0.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:20,-0.18,-0.015,26.7,27.9,34.7,0.36,0.43,18.4,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:23,-0.17,-0.016,26.7,27.9,34.7,0.45,0.26,18.42,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:26,-0.169,-0.014,26.8,27.9,34.7,0.45,0.26,18.4,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:29,-0.171,-0.013,26.7,27.9,34.8,0.5,0.28,18.4,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:32,-0.171,-0.013,26.7,27.9,34.7,0.6,0.29,18.4,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:35,-0.17,-0.012,26.7,27.9,34.7,0.6,0.29,18.42,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:38,-0.168,-0.013,26.6,27.9,34.7,0.6,0.29,18.4,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:41,-0.168,-0.013,26.6,27.8,34.7,0.61,0.26,18.4,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:44,-0.168,-0.013,26.5,27.8,34.7,0.61,0.26,18.4,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:47,-0.168,-0.014,26.6,27.8,34.7,0.61,0.26,18.4,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:50,-0.171,-0.014,26.7,27.8,34.7,0.61,0.26,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:53,-0.169,-0.017,26.8,27.8,34.7,0.56,0.29,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:56,-0.168,-0.017,27.0,27.8,34.6,0.56,0.29,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:15:59,-0.17,-0.012,27.0,27.8,34.6,0.53,0.3,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:03,-0.165,-0.014,27.1,27.8,34.7,0.53,0.3,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:06,-0.17,-0.014,27.2,27.8,34.6,0.53,0.3,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:09,-0.168,-0.016,27.2,27.8,34.6,0.67,0.31,18.42,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:12,-0.167,-0.015,27.2,27.8,34.6,0.61,0.27,18.42,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:15,-0.168,-0.015,27.2,27.8,34.6,0.61,0.27,18.42,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:18,-0.168,-0.013,27.2,27.8,34.7,0.48,0.29,18.42,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:21,-0.166,-0.016,27.3,27.8,34.6,0.48,0.29,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:24,-0.166,-0.015,27.3,27.8,34.6,0.48,0.29,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:27,-0.166,-0.016,27.3,27.8,34.6,0.63,0.28,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:30,-0.166,-0.014,27.4,27.8,34.6,0.63,0.35,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:33,-0.168,-0.013,27.4,27.7,34.6,0.63,0.35,18.38,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:36,-0.171,-0.014,27.4,27.7,34.6,0.56,0.35,18.42,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:16:39,-0.169,-0.012,27.6,27.7,34.6,0.56,0.37,18.42,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:16:42,-0.166,-0.012,27.7,27.7,34.6,0.56,0.37,18.42,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:16:45,-0.166,-0.013,27.7,27.7,34.6,0.67,0.36,18.42,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:16:48,-0.167,-0.015,27.6,27.7,34.6,0.51,0.29,18.42,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:16:51,-0.166,-0.014,27.5,27.7,34.6,0.51,0.29,18.42,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:16:54,-0.166,-0.015,27.5,27.7,34.6,0.51,0.29,18.4,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:16:57,-0.17,-0.017,27.5,27.7,34.6,0.88,0.39,18.4,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:17:00,-0.169,-0.014,27.6,27.7,34.6,0.88,0.62,18.43,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:17:03,-0.167,-0.013,27.7,27.7,34.7,0.82,0.62,18.43,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:17:06,-0.169,-0.016,27.6,27.7,34.7,0.55,0.62,18.43,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:17:09,-0.167,-0.015,27.5,27.7,34.6,0.55,0.42,18.43,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:17:12,-0.167,-0.016,27.5,27.7,34.6,0.55,0.42,18.45,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:17:15,-0.17,-0.015,27.5,27.7,34.6,0.57,0.34,18.43,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:17:18,-0.167,-0.012,27.5,27.6,34.7,0.57,0.34,18.43,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:17:21,-0.163,-0.014,27.6,27.6,34.6,0.64,0.34,18.43,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:17:24,-0.166,-0.014,27.6,27.6,34.6,0.64,0.34,18.45,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:17:27,-0.167,-0.013,27.6,27.6,34.6,0.59,0.35,18.42,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:17:30,-0.164,-0.01,27.6,27.6,34.6,0.59,0.35,18.42,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:17:33,-0.167,-0.014,27.7,27.7,34.7,0.62,0.38,18.42,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:17:36,-0.17,-0.014,27.7,27.6,34.7,0.62,0.38,18.45,380.0,4.4,1999.0,1.0,dry_run,False
2024-11-12 16:17:39,-0.166,-0.015,27.7,27.6,34.6,0.62,0.4,18.45,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:17:42,-0.168,-0.012,27.7,27.6,34.7,0.56,0.4,18.45,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:17:45,-0.167,-0.014,27.6,27.6,34.7,0.65,0.3,18.46,380.0,4.41,1999.0,1.0,dry_run,False
2024-11-12 16:17:48,-0.164,-0.013,27.7,27.6,34.8,0.65,0.3,18.45,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:17:51,-0.166,-0.012,27.6,27.6,34.8,0.63,0.3,18.45,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:17:54,-0.164,-0.013,27.4,27.6,34.7,0.63,0.33,18.45,380.0,4.39,1999.0,1.0,dry_run,False
2024-11-12 16:17:57,-0.166,-0.013,27.4,27.6,34.7,0.63,0.38,18.46,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:00,-0.166,-0.014,27.4,27.6,34.7,0.57,0.38,18.5,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:03,-0.164,-0.016,27.4,27.6,34.8,0.54,0.39,18.5,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:06,-0.168,-0.016,27.4,27.6,34.7,0.54,0.39,18.5,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:09,-0.168,-0.014,27.4,27.6,34.8,0.54,0.39,18.46,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:12,-0.166,-0.015,27.4,27.6,34.8,0.56,0.34,18.46,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:15,-0.166,-0.014,27.4,27.6,34.8,0.56,0.3,18.46,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:18,-0.169,-0.016,27.3,27.6,34.9,0.54,0.3,18.46,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:18:21,-0.166,-0.016,27.3,27.6,34.9,0.54,0.3,18.46,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:18:24,-0.168,-0.016,27.2,27.6,34.9,0.57,0.29,18.46,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:18:27,-0.167,-0.015,27.3,27.6,34.8,0.57,0.29,18.46,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:30,-0.166,-0.015,27.2,27.6,34.9,0.52,0.25,18.46,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:33,-0.165,-0.015,27.1,27.6,34.9,0.5,0.27,18.46,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:36,-0.166,-0.014,27.0,27.6,34.9,0.5,0.27,18.48,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:18:39,-0.166,-0.013,26.8,27.6,35.0,0.5,0.27,18.48,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:18:42,-0.164,-0.013,26.7,27.5,35.0,0.63,0.35,18.46,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:18:45,-0.166,-0.012,26.5,27.6,35.0,0.63,0.35,18.46,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:18:48,-0.167,-0.013,26.4,27.6,35.0,0.6,0.35,18.46,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:18:51,-0.167,-0.016,26.3,27.5,35.0,0.6,0.38,18.45,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:18:54,-0.166,-0.015,26.2,27.5,35.1,0.54,0.41,18.5,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:18:57,-0.168,-0.013,26.1,27.5,35.1,0.54,0.41,18.48,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:19:00,-0.164,-0.014,26.0,27.5,35.1,0.63,0.32,18.48,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:19:03,-0.165,-0.017,25.9,27.5,35.2,0.63,0.32,18.48,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:19:06,-0.164,-0.015,25.8,27.5,35.1,0.63,0.35,18.46,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:19:09,-0.166,-0.014,25.7,27.5,35.1,0.65,0.35,18.48,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:19:12,-0.167,-0.015,25.7,27.5,35.2,0.63,0.3,18.48,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:19:15,-0.168,-0.015,25.6,27.6,35.2,0.63,0.3,18.46,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:19:18,-0.167,-0.014,25.5,27.5,35.2,0.59,0.3,18.46,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:19:21,-0.166,-0.015,25.5,27.5,35.2,0.59,0.28,18.46,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:19:24,-0.168,-0.016,25.5,27.5,35.2,0.59,0.27,18.48,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:19:27,-0.166,-0.016,25.4,27.5,35.3,0.52,0.27,18.48,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:19:30,-0.167,-0.016,25.4,27.5,35.3,0.57,0.34,18.48,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:19:33,-0.166,-0.016,25.3,27.5,35.4,0.57,0.34,18.48,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:19:36,-0.169,-0.016,25.3,27.5,35.4,0.57,0.34,18.48,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:19:39,-0.167,-0.016,25.2,27.5,35.4,0.54,0.3,18.5,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:19:42,-0.167,-0.014,25.1,27.5,35.4,0.51,0.32,18.5,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:19:45,-0.166,-0.014,25.1,27.5,35.5,0.51,0.32,18.5,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:19:48,-0.167,-0.017,25.0,27.5,35.4,0.56,0.32,18.45,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:19:51,-0.167,-0.016,24.9,27.5,35.4,0.56,0.29,18.46,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:19:54,-0.16,-0.016,24.9,27.5,35.5,0.56,0.29,18.46,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:19:57,-0.126,-0.017,24.8,27.5,35.5,0.63,0.27,18.48,380.0,4.36,1999.0,4.0,dry_run,False
2024-11-12 16:20:00,-0.122,-0.016,24.7,27.5,35.5,0.52,0.3,18.48,380.0,4.34,1999.0,4.0,dry_run,False
2024-11-12 16:20:03,-0.124,-0.017,24.6,27.5,35.5,0.52,0.3,18.48,380.0,4.34,1999.0,4.0,Normal,False
2024-11-12 16:20:06,-0.126,-0.016,24.6,27.5,35.6,0.52,0.3,18.48,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 16:20:09,-0.127,-0.025,24.5,27.5,35.6,0.48,0.3,18.5,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 16:20:12,-0.126,-0.036,24.4,27.6,35.7,0.48,0.3,18.46,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 16:20:15,-0.13,-0.044,24.3,27.7,35.6,0.61,0.26,18.46,380.0,4.28,1999.0,4.0,Normal,False
2024-11-12 16:20:18,-0.129,-0.044,24.3,27.9,35.7,0.62,0.26,18.46,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:20:21,-0.127,-0.045,24.3,28.0,35.6,0.62,0.38,18.48,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:20:24,-0.124,-0.045,24.3,28.0,35.7,0.62,0.38,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:20:27,-0.128,-0.045,24.2,28.0,35.7,0.8,0.4,18.45,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:20:30,-0.128,-0.044,24.2,28.1,35.8,0.8,0.4,18.45,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:20:33,-0.128,-0.049,24.2,28.0,35.7,0.63,0.4,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:20:36,-0.128,-0.048,24.1,28.0,35.8,0.63,0.33,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:20:39,-0.128,-0.045,24.2,28.1,35.8,0.58,0.31,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:20:42,-0.127,-0.042,24.1,28.1,35.8,0.58,0.31,18.46,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:20:45,-0.126,-0.047,24.1,28.1,35.9,0.66,0.34,18.46,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:20:48,-0.126,-0.046,24.1,28.1,35.9,0.66,0.34,18.46,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:20:51,-0.128,-0.046,24.1,28.1,35.8,0.66,0.34,18.46,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:20:54,-0.126,-0.048,24.1,28.1,35.8,0.55,0.29,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:20:57,-0.126,-0.048,24.0,28.1,35.9,0.55,0.34,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:21:00,-0.127,-0.048,24.0,28.1,35.9,0.55,0.34,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:21:03,-0.127,-0.05,24.0,28.1,35.8,0.43,0.34,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:21:06,-0.128,-0.053,24.0,28.1,35.8,0.43,0.28,18.43,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:09,-0.127,-0.047,24.0,28.1,35.9,0.43,0.28,18.43,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:12,-0.126,-0.048,24.0,28.1,35.9,0.51,0.26,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:15,-0.128,-0.049,24.1,28.1,35.9,0.62,0.3,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:18,-0.128,-0.05,24.0,28.2,35.9,0.62,0.3,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:21:21,-0.126,-0.052,23.9,28.1,35.9,0.62,0.3,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:21:24,-0.126,-0.045,23.8,28.1,35.9,0.5,0.35,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:21:27,-0.129,-0.049,23.7,28.1,35.9,0.5,0.35,18.48,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:21:30,-0.128,-0.05,23.6,28.1,35.9,0.53,0.37,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:33,-0.127,-0.05,23.5,28.1,35.9,0.51,0.37,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:36,-0.126,-0.048,23.5,28.1,35.9,0.51,0.36,18.5,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:39,-0.128,-0.046,23.4,28.1,35.9,0.51,0.36,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:42,-0.126,-0.05,23.4,28.2,35.9,0.42,0.33,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:45,-0.127,-0.05,23.4,28.2,35.9,0.42,0.33,18.48,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:21:48,-0.126,-0.049,23.3,28.2,36.0,0.41,0.33,18.48,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:21:51,-0.127,-0.05,23.3,28.2,35.9,0.57,0.33,18.43,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:21:54,-0.126,-0.045,23.3,28.2,35.9,0.57,0.28,18.43,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:21:57,-0.127,-0.048,23.3,28.2,35.8,0.57,0.28,18.45,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:00,-0.125,-0.05,23.3,28.2,35.8,0.51,0.34,18.46,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:03,-0.127,-0.052,23.2,28.2,35.8,0.51,0.34,18.46,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:06,-0.125,-0.046,23.2,28.2,35.8,0.47,0.34,18.46,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:09,-0.129,-0.049,23.1,28.2,35.8,0.47,0.34,18.43,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:12,-0.127,-0.049,23.1,28.2,35.8,0.48,0.29,18.42,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:15,-0.126,-0.049,23.2,28.2,35.8,0.48,0.29,18.42,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:18,-0.129,-0.05,23.2,28.2,35.7,0.43,0.3,18.43,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:21,-0.127,-0.045,23.2,28.2,35.8,0.43,0.3,18.43,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:24,-0.127,-0.049,23.2,28.2,35.7,0.43,0.33499999999999996,18.42,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:22:27,-0.126,-0.05,23.2,28.2,35.7,0.64,0.37,18.42,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:22:30,-0.124,-0.051,23.2,28.2,35.7,0.64,0.25,18.43,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:22:33,-0.126,-0.047,23.2,28.2,35.8,0.64,0.25,18.43,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:22:37,-0.126,-0.049,23.2,28.2,35.7,0.5,0.25,18.4,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:22:40,-0.126,-0.049,23.2,28.2,35.7,0.5,0.36,18.4,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:22:43,-0.126,-0.048,23.1,28.2,35.7,0.5,0.3,18.42,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:22:46,-0.126,-0.051,23.1,28.2,35.7,0.69,0.3,18.38,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:22:49,-0.128,-0.049,23.0,28.2,35.6,0.57,0.33,18.38,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:22:52,-0.127,-0.047,23.0,28.2,35.7,0.57,0.33,18.4,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:22:55,-0.128,-0.053,23.0,28.2,35.7,0.57,0.33,18.42,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:22:58,-0.127,-0.049,23.0,28.2,35.7,0.48,0.25,18.38,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:23:01,-0.128,-0.052,23.0,28.2,35.7,0.65,0.31,18.38,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:23:04,-0.127,-0.048,23.0,28.2,35.6,0.65,0.31,18.38,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:23:07,-0.127,-0.05,22.9,28.2,35.6,0.75,0.31,18.35,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:23:10,-0.127,-0.053,22.9,28.2,35.6,0.75,0.35,18.38,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:23:13,-0.129,-0.05,22.9,28.2,35.7,0.75,0.35,18.38,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:23:16,-0.127,-0.048,22.8,28.2,35.6,0.53,0.31,18.34,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:23:19,-0.128,-0.048,22.8,28.2,35.6,0.64,0.37,18.34,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:22,-0.126,-0.048,22.8,28.2,35.6,0.64,0.37,18.37,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:25,-0.127,-0.052,22.7,28.2,35.5,0.64,0.37,18.37,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:28,-0.126,-0.048,22.7,28.2,35.6,0.94,0.47,18.38,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:31,-0.128,-0.048,22.7,28.2,35.6,0.94,0.47,18.38,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:34,-0.127,-0.05,22.7,28.2,35.6,0.57,0.28,18.38,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:37,-0.129,-0.05,22.7,28.2,35.6,0.64,0.28,18.34,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:40,-0.123,-0.049,22.6,28.2,35.5,0.64,0.41,18.32,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:43,-0.126,-0.05,22.6,28.2,35.6,0.64,0.41,18.32,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:46,-0.128,-0.048,22.6,28.2,35.6,0.49,0.33,18.34,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:23:49,-0.126,-0.05,22.7,28.2,35.5,0.49,0.33,18.34,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:23:52,-0.128,-0.048,22.7,28.2,35.5,0.61,0.33,18.34,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:23:55,-0.128,-0.05,22.7,28.2,35.6,0.61,0.33,18.35,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:23:58,-0.128,-0.048,22.6,28.2,35.5,0.65,0.33,18.35,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:24:01,-0.126,-0.049,22.6,28.2,35.5,0.65,0.33,18.32,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:24:04,-0.125,-0.052,22.6,28.2,35.5,0.49,0.33,18.32,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:24:08,-0.126,-0.048,22.5,28.3,35.5,0.49,0.24,18.32,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:24:11,-0.127,-0.05,22.5,28.2,35.5,0.49,0.28,18.32,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:24:14,-0.126,-0.046,22.4,28.2,35.5,0.53,0.28,18.34,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:24:17,-0.126,-0.048,22.4,28.2,35.5,0.72,0.29,18.34,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:24:20,-0.129,-0.052,22.4,28.2,35.4,0.72,0.29,18.34,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:24:23,-0.126,-0.05,22.4,28.2,35.5,0.72,0.29,18.32,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:24:26,-0.128,-0.049,22.4,28.2,35.5,0.56,0.25,18.3,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:24:29,-0.127,-0.044,22.5,28.2,35.4,0.56,0.38,18.3,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:24:32,-0.128,-0.049,22.5,28.2,35.4,0.67,0.38,18.3,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:24:35,-0.127,-0.05,22.4,28.2,35.4,0.67,0.35,18.3,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:24:38,-0.127,-0.05,22.4,28.3,35.4,0.67,0.35,18.3,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:24:41,-0.126,-0.048,22.4,28.2,35.4,0.67,0.35,18.3,380.0,4.25,1999.0,4.0,Normal,False
