DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-12 16:24:44,-0.126,-0.048,22.3,28.2,35.3,0.52,0.31,18.3,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:24:47,-0.129,-0.05,22.3,28.2,35.4,0.52,0.31,18.27,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:24:50,-0.123,-0.05,22.3,28.2,35.4,0.58,0.31,18.27,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:24:53,-0.116,-0.054,22.3,28.2,35.4,0.58,0.31,18.27,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:24:56,-0.118,-0.058,22.3,28.3,35.3,0.45,0.42,18.29,380.0,6.54,430.0,4.0,Normal,False
2024-11-12 16:24:59,-0.114,-0.035,22.3,28.2,35.4,0.45,0.42,18.27,102.0,6.54,430.0,0.0,Normal,False
2024-11-12 16:25:02,-0.115,-0.017,22.4,28.2,35.3,0.19,0.2,18.27,102.0,6.54,430.0,0.0,Unlabeled,False
2024-11-12 16:25:05,-0.115,-0.016,22.5,28.2,35.3,0.19,0.18,18.27,102.0,6.54,430.0,0.0,Unlabeled,False
2024-11-12 16:25:08,-0.115,-0.014,22.5,28.2,35.3,0.19,0.18,18.29,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:25:11,-0.115,-0.016,22.5,28.2,35.3,0.16,0.18,18.27,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:25:14,-0.116,-0.017,22.5,28.2,35.3,0.1,0.16,18.27,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:25:17,-0.119,-0.015,22.5,28.2,35.2,0.1,0.16,18.26,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:25:20,-0.156,-0.016,22.4,28.2,35.2,0.32,0.33,18.26,86.0,8.5,339.0,1.0,Unlabeled,False
2024-11-12 16:25:23,-0.181,-0.012,22.4,28.2,35.1,0.32,0.33,18.26,86.0,8.5,339.0,1.0,Unlabeled,False
2024-11-12 16:25:26,-0.18,-0.016,22.3,28.2,35.1,0.32,0.32,18.26,86.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 16:25:29,-0.174,-0.013,22.3,28.2,35.1,0.5,0.32,18.3,380.0,4.32,1999.0,1.0,Unlabeled,False
2024-11-12 16:25:32,-0.173,-0.015,22.3,28.2,35.0,0.6,0.26,18.3,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:25:35,-0.17,-0.015,22.2,28.2,35.1,0.6,0.26,18.3,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:25:38,-0.172,-0.016,22.2,28.2,35.0,0.49,0.26,18.27,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:25:41,-0.17,-0.014,22.3,28.2,35.0,0.49,0.26,18.27,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:25:44,-0.172,-0.015,22.3,28.2,34.9,0.49,0.3,18.27,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:25:47,-0.173,-0.014,22.4,28.1,35.0,0.59,0.3,18.26,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:25:50,-0.17,-0.014,22.4,28.1,35.0,0.55,0.21,18.26,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:25:53,-0.171,-0.011,22.5,28.1,34.9,0.55,0.21,18.26,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:25:56,-0.168,-0.016,22.6,28.1,35.0,0.55,0.21,18.26,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:25:59,-0.168,-0.016,22.5,28.1,35.0,0.49,0.3,18.24,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:26:02,-0.171,-0.017,22.5,28.1,34.9,0.49,0.38,18.24,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:26:05,-0.168,-0.014,22.5,28.1,34.9,0.71,0.38,18.24,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:26:08,-0.17,-0.015,22.5,28.1,34.9,0.56,0.38,18.24,380.0,4.31,1999.0,1.0,dry_run,False
2024-11-12 16:26:11,-0.166,-0.015,22.5,28.1,34.9,0.56,0.31,18.27,380.0,4.31,1999.0,1.0,dry_run,False
2024-11-12 16:26:14,-0.168,-0.016,22.5,28.1,34.8,0.535,0.31,18.22,380.0,4.31,1999.0,1.0,dry_run,False
2024-11-12 16:26:17,-0.168,-0.017,22.4,28.1,34.8,0.51,0.37,18.22,380.0,4.31,1999.0,1.0,dry_run,False
2024-11-12 16:26:20,-0.167,-0.016,22.4,28.1,34.9,0.62,0.37,18.22,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:26:23,-0.167,-0.016,22.5,28.1,34.9,0.62,0.28,18.26,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:26:26,-0.171,-0.015,22.5,28.1,34.9,0.62,0.27,18.26,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:26:29,-0.17,-0.013,22.5,28.1,34.9,0.59,0.26,18.26,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:26:32,-0.168,-0.015,22.5,28.1,34.9,0.59,0.28,18.26,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:26:35,-0.168,-0.017,22.5,28.0,34.9,0.55,0.28,18.26,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:26:38,-0.169,-0.017,22.5,28.0,34.8,0.55,0.28,18.22,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:26:41,-0.166,-0.017,22.5,28.0,34.9,0.59,0.36,18.22,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:26:44,-0.168,-0.014,22.5,28.0,34.9,0.59,0.36,18.26,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:26:47,-0.166,-0.014,22.5,28.0,34.9,0.6,0.26,18.26,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:26:50,-0.166,-0.015,22.5,28.0,34.9,0.6,0.26,18.24,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:26:53,-0.166,-0.018,22.5,28.0,34.9,0.6,0.46,18.24,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:26:56,-0.163,-0.017,22.6,28.0,34.9,0.59,0.46,18.24,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:26:59,-0.168,-0.017,22.6,28.0,35.0,0.56,0.31,18.22,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:27:02,-0.168,-0.016,22.7,28.0,34.9,0.53,0.31,18.22,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:27:05,-0.169,-0.016,22.7,27.9,34.8,0.53,0.31,18.22,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:27:08,-0.166,-0.015,22.7,27.9,34.9,0.5,0.29,18.24,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:27:11,-0.164,-0.015,22.7,27.9,34.9,0.55,0.3,18.21,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:27:14,-0.168,-0.016,22.7,27.9,34.9,0.55,0.3,18.21,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:27:17,-0.167,-0.016,22.7,27.9,34.8,0.51,0.3,18.21,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:27:20,-0.168,-0.016,22.8,28.0,34.9,0.51,0.27,18.22,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:27:23,-0.167,-0.016,22.8,28.0,34.8,0.51,0.27,18.22,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:27:26,-0.168,-0.016,22.8,28.0,35.0,0.59,0.3,18.22,380.0,4.38,1999.0,1.0,dry_run,False
2024-11-12 16:27:29,-0.162,-0.017,22.8,28.0,35.0,0.6,0.35,18.24,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:32,-0.168,-0.016,22.9,28.0,34.9,0.6,0.35,18.24,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:35,-0.166,-0.016,22.9,28.0,35.0,0.6,0.35,18.22,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:38,-0.167,-0.017,23.0,28.0,35.0,0.65,0.31,18.22,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:41,-0.167,-0.015,23.0,28.0,34.9,0.65,0.31,18.21,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:44,-0.167,-0.017,23.1,28.0,34.9,0.57,0.3,18.22,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:47,-0.166,-0.017,23.1,28.0,35.0,0.59,0.38,18.22,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:50,-0.167,-0.017,23.1,28.0,35.1,0.59,0.38,18.22,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:53,-0.164,-0.016,23.2,28.0,35.0,0.59,0.38,18.19,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:56,-0.166,-0.019,23.2,27.9,35.0,0.52,0.375,18.22,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:27:59,-0.166,-0.013,23.2,28.0,35.0,0.52,0.37,18.22,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:28:02,-0.166,-0.015,23.2,28.0,35.1,0.63,0.37,18.22,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:28:05,-0.166,-0.014,23.3,27.9,35.0,0.63,0.37,18.22,380.0,4.37,1999.0,1.0,dry_run,False
2024-11-12 16:28:08,-0.168,-0.017,23.3,27.9,35.2,0.66,0.25,18.21,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:28:11,-0.165,-0.014,23.3,27.9,35.1,0.66,0.25,18.21,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:28:14,-0.164,-0.013,23.3,27.9,35.1,0.57,0.37,18.21,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:28:17,-0.167,-0.016,23.4,27.9,35.2,0.57,0.37,18.21,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:28:20,-0.169,-0.014,23.4,28.0,35.2,0.57,0.27,18.22,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:28:23,-0.167,-0.014,23.4,28.0,35.1,0.53,0.27,18.22,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:28:26,-0.167,-0.016,23.4,28.0,35.1,0.63,0.31,18.19,380.0,4.35,1999.0,1.0,dry_run,False
2024-11-12 16:28:29,-0.166,-0.015,23.4,27.9,35.2,0.63,0.31,18.19,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:28:32,-0.165,-0.016,23.4,27.9,35.2,0.55,0.31,18.24,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:28:35,-0.164,-0.013,23.4,27.9,35.2,0.55,0.28,18.24,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:28:38,-0.164,-0.015,23.4,27.9,35.3,0.55,0.41,18.22,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:28:41,-0.163,-0.015,23.5,27.9,35.2,0.57,0.41,18.22,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:28:44,-0.166,-0.017,23.5,27.9,35.1,0.52,0.29,18.22,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:28:47,-0.165,-0.015,23.5,27.9,35.3,0.52,0.29,18.22,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:28:50,-0.166,-0.014,23.5,27.9,35.3,0.52,0.29,18.22,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:28:53,-0.167,-0.013,23.6,27.9,35.2,0.52,0.28,18.22,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:28:56,-0.166,-0.014,23.6,27.9,35.3,0.52,0.29,18.19,380.0,4.36,1999.0,1.0,dry_run,False
2024-11-12 16:28:59,-0.166,-0.017,23.6,27.9,35.3,0.61,0.29,18.19,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:29:02,-0.167,-0.016,23.7,27.9,35.4,0.61,0.29,18.22,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:29:05,-0.166,-0.017,23.7,27.9,35.3,0.54,0.29,18.19,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:29:08,-0.165,-0.016,23.7,27.9,35.3,0.54,0.29,18.19,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:29:11,-0.166,-0.017,23.7,27.9,35.4,0.53,0.3,18.22,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:29:14,-0.166,-0.017,23.8,27.9,35.4,0.66,0.32,18.22,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:29:17,-0.168,-0.018,23.8,27.9,35.3,0.66,0.32,18.22,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:29:20,-0.166,-0.015,23.8,27.8,35.4,0.66,0.32,18.22,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:29:23,-0.167,-0.014,23.9,27.8,35.4,0.6,0.33,18.19,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:29:26,-0.166,-0.015,23.9,27.8,35.5,0.6,0.33,18.19,380.0,4.33,1999.0,1.0,dry_run,False
2024-11-12 16:29:29,-0.163,-0.015,23.9,27.8,35.4,0.64,0.34,18.19,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:29:32,-0.166,-0.013,24.0,27.8,35.4,0.64,0.34,18.24,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:29:35,-0.167,-0.016,24.0,27.8,35.5,0.58,0.3,18.22,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:29:38,-0.162,-0.015,24.1,27.8,35.5,0.58,0.3,18.22,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:29:41,-0.167,-0.017,24.2,27.8,35.6,0.57,0.36,18.21,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:29:44,-0.163,-0.015,24.2,27.8,35.5,0.57,0.36,18.21,380.0,4.34,1999.0,1.0,dry_run,False
2024-11-12 16:29:47,-0.163,-0.014,24.3,27.8,35.6,0.57,0.36,18.26,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:29:50,-0.164,-0.016,24.5,27.8,35.7,0.69,0.34,18.26,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:29:53,-0.164,-0.016,24.7,27.8,35.6,0.52,0.28,18.22,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:29:56,-0.166,-0.017,24.7,27.8,35.7,0.52,0.28,18.24,380.0,4.32,1999.0,1.0,dry_run,False
2024-11-12 16:29:59,-0.163,-0.016,24.7,27.9,35.6,0.5,0.4,18.24,380.0,4.31,1999.0,1.0,dry_run,False
2024-11-12 16:30:02,-0.164,-0.016,24.8,27.8,35.7,0.5,0.4,18.24,380.0,4.31,1999.0,1.0,Normal,False
2024-11-12 16:30:05,-0.164,-0.016,25.1,27.8,35.7,0.5,0.4,18.24,380.0,4.31,1999.0,1.0,Normal,False
2024-11-12 16:30:08,-0.168,-0.016,25.4,27.8,35.8,0.5,0.31,18.26,380.0,4.32,1999.0,1.0,Normal,False
2024-11-12 16:30:11,-0.166,-0.014,25.6,27.8,35.7,0.44,0.28,18.26,380.0,4.32,1999.0,1.0,Normal,False
2024-11-12 16:30:14,-0.166,-0.014,25.8,27.8,35.8,0.44,0.28,18.26,380.0,4.32,1999.0,1.0,Normal,False
2024-11-12 16:30:17,-0.164,-0.016,25.8,27.8,35.8,0.65,0.28,18.24,380.0,4.35,1999.0,4.0,Normal,False
2024-11-12 16:30:20,-0.141,-0.016,25.8,27.8,35.8,0.65,0.4,18.22,380.0,4.35,1999.0,4.0,Normal,False
2024-11-12 16:30:23,-0.124,-0.016,25.7,27.8,35.8,0.65,0.4,18.22,380.0,4.35,1999.0,4.0,Normal,False
2024-11-12 16:30:26,-0.126,-0.017,25.6,27.8,35.9,0.61,0.28,18.22,380.0,4.35,1999.0,4.0,Normal,False
2024-11-12 16:30:29,-0.123,-0.016,25.6,27.8,35.9,0.61,0.28,18.22,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:30:32,-0.121,-0.014,25.6,27.8,35.9,0.61,0.28,18.21,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:30:35,-0.125,-0.017,25.6,27.8,35.9,0.61,0.28,18.21,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:30:38,-0.126,-0.026,25.6,27.9,35.9,0.54,0.35,18.24,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:30:41,-0.129,-0.044,25.7,28.1,36.0,0.54,0.35,18.21,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:30:44,-0.128,-0.045,25.6,28.3,35.9,0.47,0.28,18.21,380.0,4.26,1999.0,4.0,Normal,False
2024-11-12 16:30:47,-0.126,-0.044,25.6,28.3,36.0,0.59,0.28,18.21,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:30:50,-0.126,-0.045,25.6,28.4,36.1,0.59,0.33,18.22,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:30:53,-0.127,-0.045,25.6,28.4,36.0,0.59,0.33,18.22,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:30:56,-0.13,-0.048,25.8,28.4,36.0,0.5,0.28,18.19,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:30:59,-0.125,-0.049,25.9,28.4,36.1,0.5,0.28,18.19,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:02,-0.124,-0.048,25.9,28.4,36.1,0.53,0.28,18.21,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:05,-0.128,-0.049,26.0,28.4,36.0,0.53,0.35,18.21,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:08,-0.127,-0.049,26.2,28.4,36.1,0.58,0.33,18.22,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:11,-0.129,-0.052,26.4,28.4,36.1,0.58,0.30500000000000005,18.22,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:14,-0.124,-0.049,26.6,28.4,36.1,0.44,0.28,18.22,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:17,-0.124,-0.045,26.6,28.4,36.2,0.44,0.28,18.22,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:31:20,-0.127,-0.048,26.6,28.4,36.1,0.44,0.42,18.21,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:31:23,-0.126,-0.049,26.6,28.4,36.2,0.61,0.42,18.21,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:31:26,-0.126,-0.048,26.5,28.4,36.2,0.54,0.3,18.21,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:31:29,-0.127,-0.048,26.6,28.5,36.2,0.54,0.3,18.21,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:31:32,-0.125,-0.049,26.7,28.5,36.2,0.54,0.3,18.19,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:31:35,-0.124,-0.051,26.7,28.4,36.2,0.47,0.3,18.19,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:31:38,-0.127,-0.051,26.8,28.5,36.2,0.39,0.33,18.19,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:31:41,-0.127,-0.048,27.0,28.5,36.1,0.39,0.33,18.19,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:44,-0.129,-0.045,27.1,28.5,36.2,0.56,0.31,18.19,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:47,-0.126,-0.05,27.0,28.5,36.3,0.56,0.31,18.18,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:50,-0.126,-0.048,27.1,28.5,36.2,0.56,0.31,18.18,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:53,-0.127,-0.05,27.2,28.5,36.1,0.56,0.34,18.16,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:56,-0.127,-0.049,27.4,28.5,36.2,0.5,0.26,18.14,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:31:59,-0.125,-0.05,27.5,28.5,36.2,0.5,0.26,18.14,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:02,-0.126,-0.048,27.7,28.5,36.2,0.5,0.26,18.14,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:05,-0.123,-0.05,27.9,28.5,36.1,0.59,0.34,18.16,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:08,-0.126,-0.054,28.1,28.5,36.1,0.59,0.34,18.16,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:11,-0.126,-0.047,28.2,28.5,36.1,0.56,0.38,18.16,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:14,-0.127,-0.048,28.4,28.5,36.1,0.52,0.36,18.16,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:17,-0.128,-0.049,28.6,28.5,36.1,0.52,0.36,18.16,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:20,-0.124,-0.05,28.6,28.5,36.1,0.52,0.36,18.16,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:24,-0.128,-0.048,28.6,28.5,36.1,0.65,0.36,18.16,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:27,-0.124,-0.049,28.6,28.5,36.2,0.65,0.36,18.13,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:30,-0.124,-0.049,28.6,28.5,36.1,0.49,0.32,18.13,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:33,-0.128,-0.049,28.5,28.5,36.1,0.45,0.32,18.16,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:36,-0.128,-0.051,28.5,28.5,36.0,0.45,0.26,18.16,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:39,-0.126,-0.049,28.5,28.5,36.1,0.45,0.26,18.11,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:42,-0.126,-0.049,28.5,28.5,36.1,0.6,0.3,18.11,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:45,-0.127,-0.049,28.6,28.5,36.0,0.6,0.3,18.11,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:32:48,-0.128,-0.049,28.6,28.5,36.1,0.51,0.27,18.11,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:32:51,-0.126,-0.052,28.5,28.5,36.0,0.51,0.27,18.13,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:32:54,-0.126,-0.05,28.4,28.5,36.0,0.52,0.35,18.13,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:32:57,-0.124,-0.05,28.4,28.5,36.0,0.52,0.35,18.11,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:00,-0.126,-0.048,28.3,28.5,36.0,0.6,0.32,18.13,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:03,-0.124,-0.05,28.2,28.5,36.0,0.6,0.32,18.13,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:06,-0.128,-0.052,28.1,28.5,36.0,0.6,0.32,18.13,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:09,-0.124,-0.048,28.0,28.5,36.0,0.63,0.33,18.11,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:12,-0.125,-0.05,27.8,28.5,36.0,0.45,0.28,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:15,-0.127,-0.048,27.7,28.5,36.0,0.45,0.28,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:18,-0.127,-0.052,27.7,28.5,35.9,0.52,0.37,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:21,-0.127,-0.049,27.6,28.5,36.0,0.52,0.37,18.13,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:24,-0.128,-0.048,27.5,28.5,36.0,0.52,0.37,18.11,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:27,-0.128,-0.051,27.5,28.5,35.9,0.48,0.33,18.11,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:30,-0.126,-0.05,27.4,28.5,36.0,0.54,0.41,18.11,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:33,-0.129,-0.052,27.3,28.5,36.0,0.54,0.41,18.11,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:36,-0.128,-0.049,27.3,28.5,35.9,0.54,0.41,18.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:33:39,-0.128,-0.046,27.2,28.5,35.9,0.49,0.31,18.1,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:33:42,-0.127,-0.049,27.1,28.5,35.8,0.49,0.31,18.1,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:33:45,-0.127,-0.047,26.9,28.6,35.8,0.57,0.36,18.11,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:33:48,-0.127,-0.051,26.8,28.5,35.9,0.46,0.25,18.11,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:33:51,-0.127,-0.047,26.7,28.5,35.8,0.46,0.25,18.11,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:33:54,-0.126,-0.048,26.8,28.6,35.9,0.46,0.25,18.13,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:33:57,-0.125,-0.049,26.8,28.6,35.9,0.45,0.31,18.08,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:34:00,-0.126,-0.052,26.6,28.5,35.8,0.45,0.31,18.08,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:34:03,-0.125,-0.049,26.5,28.6,35.9,0.68,0.32,18.08,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:34:06,-0.123,-0.049,26.4,28.6,35.8,0.41,0.32,18.08,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:34:09,-0.124,-0.045,26.3,28.5,35.9,0.41,0.26,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:12,-0.128,-0.048,26.3,28.6,35.8,0.41,0.26,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:15,-0.128,-0.05,26.4,28.6,35.8,0.46,0.36,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:18,-0.13,-0.048,26.6,28.6,35.8,0.46,0.36,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:21,-0.125,-0.049,26.7,28.6,35.7,0.53,0.36,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:24,-0.124,-0.049,26.8,28.6,35.8,0.53,0.34,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:27,-0.125,-0.047,26.9,28.6,35.8,0.52,0.29,18.05,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:30,-0.126,-0.05,27.0,28.6,35.8,0.52,0.29,18.05,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:33,-0.124,-0.045,27.1,28.6,35.8,0.56,0.32,18.05,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:36,-0.125,-0.047,27.1,28.6,35.8,0.56,0.32,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:39,-0.126,-0.052,27.0,28.6,35.7,0.56,0.32,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:42,-0.127,-0.048,27.1,28.6,35.8,0.57,0.34,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:45,-0.127,-0.051,27.0,28.6,35.7,0.62,0.3,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:48,-0.127,-0.049,27.1,28.6,35.7,0.62,0.3,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:51,-0.126,-0.05,27.1,28.6,35.7,0.58,0.3,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:54,-0.126,-0.051,27.1,28.6,35.7,0.58,0.33,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:34:57,-0.126,-0.049,27.1,28.6,35.7,0.58,0.33,18.08,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:35:00,-0.123,-0.049,27.0,28.6,35.7,0.41,0.25,18.05,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:35:03,-0.124,-0.049,26.9,28.6,35.6,0.62,0.35,18.05,380.0,4.25,1999.0,4.0,Unlabeled,False
2024-11-12 16:35:06,-0.119,-0.057,26.8,28.6,35.6,0.62,0.35,18.05,380.0,4.25,1999.0,0.0,Unlabeled,False
2024-11-12 16:35:09,-0.112,-0.054,26.8,28.6,35.6,0.62,0.35,18.08,274.0,5.72,1216.0,0.0,Unlabeled,False
2024-11-12 16:35:12,-0.112,-0.043,26.7,28.6,35.6,0.33,0.34,18.06,274.0,5.72,1216.0,0.0,Unlabeled,False
2024-11-12 16:35:15,-0.114,-0.02,26.7,28.6,35.6,0.33,0.34,18.06,0.0,5.72,1216.0,0.0,Unlabeled,False
2024-11-12 16:35:18,-0.114,-0.016,26.8,28.6,35.6,0.17,0.15,18.06,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:35:21,-0.114,-0.016,26.9,28.6,35.6,0.16,0.15,18.05,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:35:24,-0.111,-0.016,27.1,28.6,35.5,0.16,0.19,18.06,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:35:27,-0.143,-0.016,27.2,28.6,35.5,0.16,0.19,18.06,192.8,6.26,0.0,0.0,Unlabeled,False
2024-11-12 16:35:30,-0.422,-0.016,27.2,28.6,35.5,0.44,0.35,18.06,192.8,6.26,838.0,2.0,Unlabeled,False
2024-11-12 16:35:33,-0.632,-0.016,27.2,28.6,35.4,0.44,0.35,18.03,192.8,6.26,838.0,2.0,Unlabeled,False
2024-11-12 16:35:36,-0.708,-0.016,27.1,28.6,35.4,0.55,0.35,18.03,192.8,6.26,838.0,2.0,Unlabeled,False
2024-11-12 16:35:39,-0.739,-0.017,27.1,28.5,35.4,0.55,0.35,18.03,380.0,4.33,1999.0,2.0,Unlabeled,False
2024-11-12 16:35:42,-0.75,-0.013,27.1,28.6,35.4,0.59,0.3,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:35:45,-0.753,-0.014,27.1,28.6,35.4,0.59,0.3,18.03,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:35:48,-0.752,-0.013,27.2,28.6,35.4,0.56,0.26,18.03,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:35:51,-0.752,-0.016,27.2,28.6,35.4,0.56,0.26,18.03,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:35:54,-0.752,-0.014,27.2,28.6,35.4,0.56,0.26,18.05,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:35:57,-0.75,-0.014,27.2,28.6,35.3,0.74,0.32,18.05,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:00,-0.751,-0.016,26.9,28.6,35.3,0.57,0.36,18.05,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:03,-0.753,-0.014,26.7,28.5,35.3,0.57,0.36,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:07,-0.752,-0.013,26.5,28.5,35.3,0.51,0.36,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:10,-0.751,-0.015,26.3,28.5,35.3,0.51,0.385,18.08,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:36:13,-0.754,-0.013,26.1,28.5,35.3,0.51,0.41,18.08,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:36:16,-0.753,-0.012,26.0,28.5,35.3,0.5700000000000001,0.41,18.08,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:36:19,-0.753,-0.015,25.8,28.5,35.3,0.63,0.35,18.08,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:36:22,-0.753,-0.015,25.7,28.5,35.3,0.63,0.35,18.05,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:36:25,-0.753,-0.013,25.6,28.5,35.3,0.63,0.35,18.05,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:36:28,-0.754,-0.012,25.7,28.5,35.2,0.59,0.38,18.06,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:36:31,-0.753,-0.014,25.9,28.5,35.3,0.5,0.37,18.08,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:36:34,-0.753,-0.014,26.0,28.5,35.3,0.5,0.37,18.08,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:36:37,-0.752,-0.015,26.0,28.5,35.3,0.6,0.37,18.08,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:40,-0.749,-0.014,25.9,28.5,35.3,0.6,0.36,18.03,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:43,-0.751,-0.013,25.9,28.5,35.3,0.6,0.36,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:46,-0.75,-0.016,25.9,28.4,35.3,0.59,0.34,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:49,-0.75,-0.014,25.7,28.4,35.2,0.67,0.34,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:52,-0.751,-0.014,25.5,28.4,35.3,0.67,0.34,18.05,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:55,-0.746,-0.013,25.5,28.4,35.2,0.67,0.34,18.05,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:36:58,-0.748,-0.014,25.5,28.4,35.2,0.58,0.33,18.08,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:01,-0.749,-0.013,25.6,28.4,35.3,0.58,0.33,18.06,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:04,-0.745,-0.015,25.6,28.4,35.3,0.54,0.27,18.06,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:07,-0.749,-0.012,25.5,28.4,35.2,0.61,0.27,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:10,-0.749,-0.014,25.4,28.4,35.3,0.61,0.31,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:13,-0.747,-0.015,25.4,28.4,35.3,0.61,0.31,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:16,-0.748,-0.016,25.3,28.4,35.3,0.88,0.41,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:19,-0.748,-0.016,25.2,28.4,35.3,0.88,0.41,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:22,-0.744,-0.015,25.2,28.3,35.3,0.57,0.41,18.05,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:25,-0.743,-0.014,25.1,28.4,35.3,0.57,0.28,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:28,-0.744,-0.012,25.0,28.3,35.3,0.47,0.32,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:31,-0.742,-0.015,24.9,28.3,35.3,0.47,0.32,18.08,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:34,-0.742,-0.014,24.7,28.3,35.3,0.63,0.36,18.08,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:37:37,-0.744,-0.015,24.6,28.3,35.4,0.63,0.36,18.06,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:40,-0.741,-0.016,24.5,28.3,35.3,0.63,0.36,18.06,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:43,-0.745,-0.012,24.4,28.3,35.3,0.62,0.36,18.05,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:46,-0.746,-0.014,24.4,28.3,35.3,0.61,0.29,18.06,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:49,-0.744,-0.013,24.3,28.3,35.3,0.61,0.29,18.06,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:52,-0.746,-0.014,24.3,28.3,35.3,0.61,0.29,18.06,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:55,-0.742,-0.014,24.4,28.3,35.3,0.47,0.34,18.06,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:37:58,-0.747,-0.015,24.4,28.3,35.3,0.63,0.3,18.05,380.0,4.32,1999.0,2.0,Cavitation,False
2024-11-12 16:38:01,-0.744,-0.014,24.4,28.3,35.4,0.63,0.3,18.05,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 16:38:04,-0.745,-0.013,24.4,28.2,35.4,0.63,0.26,18.05,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 16:38:07,-0.744,-0.016,24.4,28.2,35.4,0.63,0.26,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:10,-0.742,-0.015,24.3,28.2,35.3,0.63,0.26,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:13,-0.745,-0.017,24.2,28.2,35.4,0.57,0.29,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:16,-0.745,-0.017,24.1,28.2,35.4,0.61,0.36,18.08,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:19,-0.741,-0.014,24.1,28.3,35.4,0.61,0.36,18.08,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 16:38:22,-0.742,-0.014,24.0,28.2,35.4,0.61,0.36,18.06,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 16:38:25,-0.743,-0.016,24.0,28.2,35.4,0.58,0.28,18.06,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 16:38:28,-0.741,-0.016,23.9,28.2,35.4,0.58,0.28,18.05,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:31,-0.744,-0.014,23.9,28.2,35.4,0.61,0.22,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:34,-0.74,-0.017,23.9,28.2,35.4,0.71,0.35,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:37,-0.741,-0.016,23.9,28.2,35.5,0.71,0.35,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:40,-0.739,-0.014,23.9,28.2,35.5,0.71,0.35,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:43,-0.74,-0.016,24.0,28.2,35.5,0.6625,0.3,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:46,-0.741,-0.013,23.9,28.2,35.5,0.615,0.31,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:49,-0.738,-0.015,23.8,28.2,35.6,0.5675,0.31,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:52,-0.74,-0.014,23.8,28.2,35.5,0.52,0.31,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:55,-0.742,-0.013,23.8,28.2,35.6,0.68,0.34,18.06,380.0,4.33,1999.0,2.0,Cavitation,False
2024-11-12 16:38:58,-0.742,-0.016,23.8,28.2,35.6,0.68,0.34,18.06,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 16:39:01,-0.742,-0.017,23.8,28.2,35.6,0.64,0.33,18.06,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 16:39:04,-0.741,-0.016,23.8,28.1,35.5,0.64,0.33,18.06,380.0,4.34,1999.0,2.0,Cavitation,False
2024-11-12 16:39:07,-0.739,-0.016,23.7,28.1,35.6,0.64,0.26,18.05,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 16:39:10,-0.744,-0.017,23.7,28.1,35.6,0.54,0.26,18.05,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 16:39:13,-0.741,-0.016,23.7,28.1,35.7,0.55,0.4,18.05,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 16:39:16,-0.741,-0.014,23.7,28.1,35.7,0.55,0.4,18.05,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 16:39:19,-0.739,-0.014,23.7,28.1,35.7,0.55,0.4,18.06,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 16:39:22,-0.741,-0.016,23.6,28.1,35.7,0.61,0.36,18.06,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 16:39:25,-0.741,-0.015,23.5,28.1,35.6,0.61,0.28,18.06,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 16:39:28,-0.738,-0.016,23.5,28.1,35.7,0.61,0.28,18.05,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 16:39:31,-0.738,-0.015,23.5,28.1,35.7,0.53,0.3,18.05,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 16:39:34,-0.741,-0.014,23.4,28.1,35.8,0.53,0.3,18.05,380.0,4.37,1999.0,2.0,Cavitation,False
2024-11-12 16:39:37,-0.74,-0.014,23.4,28.1,35.7,0.53,0.3,18.08,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 16:39:40,-0.737,-0.014,23.3,28.1,35.8,0.59,0.38,18.08,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 16:39:43,-0.741,-0.013,23.2,28.1,35.8,0.66,0.38,18.06,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 16:39:46,-0.737,-0.016,23.2,28.1,35.7,0.66,0.38,18.06,380.0,4.39,1999.0,2.0,Cavitation,False
2024-11-12 16:39:49,-0.74,-0.014,23.1,28.1,35.8,0.65,0.38,18.08,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 16:39:52,-0.739,-0.016,23.1,28.1,35.8,0.65,0.3,18.08,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 16:39:55,-0.739,-0.016,23.0,28.1,35.9,0.65,0.3,18.06,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 16:39:58,-0.739,-0.016,23.1,28.1,35.9,0.64,0.38,18.06,380.0,4.41,1999.0,2.0,Cavitation,False
2024-11-12 16:40:01,-0.74,-0.016,23.1,28.1,35.9,0.59,0.35,18.06,380.0,4.4,1999.0,2.0,Unlabeled,False
2024-11-12 16:40:04,-0.739,-0.017,23.1,28.1,36.0,0.59,0.35,18.06,380.0,4.4,1999.0,2.0,Unlabeled,False
2024-11-12 16:40:07,-0.739,-0.014,23.0,28.1,36.0,0.59,0.35,18.06,380.0,4.39,1999.0,2.0,Unlabeled,False
2024-11-12 16:40:10,-0.741,-0.014,23.0,28.1,36.0,0.62,0.31,18.06,380.0,4.39,1999.0,2.0,Unlabeled,False
2024-11-12 16:40:13,-0.73,-0.016,22.9,28.1,35.9,0.62,0.31,18.06,380.0,4.39,1999.0,2.0,Unlabeled,False
2024-11-12 16:40:16,-0.186,-0.014,22.9,28.0,36.0,0.62,0.36,18.06,380.0,4.39,1999.0,2.0,Unlabeled,False
2024-11-12 16:40:20,-0.147,-0.017,22.9,28.0,36.0,0.57,0.3,18.06,380.0,4.39,1999.0,4.0,Unlabeled,False
2024-11-12 16:40:23,-0.125,-0.017,22.9,28.0,36.1,0.57,0.3,18.02,380.0,4.39,1999.0,4.0,Unlabeled,False
2024-11-12 16:40:26,-0.127,-0.017,23.0,28.1,36.0,0.52,0.3,18.02,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 16:40:29,-0.126,-0.014,23.0,28.0,36.1,0.47,0.32,18.02,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 16:40:32,-0.127,-0.017,22.9,28.0,36.1,0.47,0.32,18.02,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 16:40:35,-0.126,-0.025,22.9,28.1,36.1,0.66,0.32,18.06,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 16:40:38,-0.127,-0.031,22.9,28.2,36.1,0.66,0.36,18.06,380.0,4.27,1999.0,4.0,Unlabeled,False
2024-11-12 16:40:41,-0.125,-0.042,22.9,28.5,36.2,0.51,0.29,18.03,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:40:44,-0.128,-0.044,22.9,28.6,36.2,0.51,0.29,18.03,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:40:47,-0.128,-0.048,23.0,28.7,36.2,0.62,0.36,18.03,380.0,4.27,1999.0,4.0,Normal,False
2024-11-12 16:40:50,-0.127,-0.049,23.0,28.7,36.3,0.62,0.36,18.03,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:40:53,-0.128,-0.049,23.1,28.7,36.3,0.62,0.36,18.03,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:40:56,-0.126,-0.048,23.1,28.7,36.3,0.69,0.36,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:40:59,-0.127,-0.05,23.0,28.7,36.3,0.5,0.32,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:02,-0.126,-0.05,22.9,28.7,36.3,0.5,0.32,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:05,-0.127,-0.055,22.9,28.7,36.4,0.59,0.32,18.02,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:08,-0.124,-0.052,22.9,28.7,36.4,0.59,0.31,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:11,-0.127,-0.049,22.8,28.7,36.4,0.59,0.38,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:14,-0.127,-0.05,22.8,28.7,36.3,0.53,0.38,18.02,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:17,-0.125,-0.049,22.9,28.8,36.4,0.52,0.31,18.0,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:20,-0.126,-0.05,23.0,28.7,36.4,0.52,0.31,18.0,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:23,-0.127,-0.05,23.1,28.7,36.4,0.52,0.31,18.0,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:26,-0.129,-0.049,23.2,28.8,36.4,0.67,0.39,18.0,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:29,-0.127,-0.05,23.5,28.8,36.5,0.67,0.33,18.02,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:33,-0.128,-0.05,23.7,28.8,36.4,0.5,0.33,18.02,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:36,-0.127,-0.054,23.9,28.8,36.4,0.51,0.34,18.02,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:39,-0.128,-0.049,24.1,28.8,36.4,0.51,0.34,17.98,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:42,-0.128,-0.048,24.3,28.8,36.4,0.51,0.34,18.0,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:45,-0.127,-0.051,24.7,28.8,36.4,0.47,0.32,18.0,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:48,-0.127,-0.05,24.8,28.8,36.4,0.47,0.32,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:51,-0.127,-0.052,24.9,28.8,36.4,0.57,0.32,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:54,-0.128,-0.049,24.9,28.8,36.5,0.46,0.32,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:41:57,-0.128,-0.05,25.0,28.8,36.4,0.46,0.29,18.02,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:42:00,-0.128,-0.05,25.2,28.8,36.4,0.46,0.29,18.02,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:42:03,-0.126,-0.052,25.3,28.8,36.3,0.65,0.29,18.05,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:42:06,-0.128,-0.054,25.5,28.8,36.4,0.56,0.29,18.05,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:42:09,-0.127,-0.048,25.6,28.8,36.3,0.56,0.29,18.05,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:12,-0.127,-0.049,25.7,28.8,36.3,0.56,0.29,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:15,-0.127,-0.051,25.7,28.8,36.3,0.49,0.36,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:18,-0.126,-0.05,25.8,28.8,36.4,0.49,0.36,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:21,-0.127,-0.053,25.8,28.8,36.3,0.63,0.36,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:24,-0.128,-0.049,25.7,28.8,36.3,0.63,0.33,18.03,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:27,-0.127,-0.05,25.7,28.8,36.3,0.75,0.39,18.03,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:42:30,-0.126,-0.049,25.7,28.8,36.2,0.6799999999999999,0.39,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:42:33,-0.126,-0.052,25.7,28.8,36.3,0.61,0.39,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:42:36,-0.127,-0.052,25.7,28.9,36.2,0.61,0.32,18.05,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:42:39,-0.129,-0.049,25.8,28.8,36.2,0.61,0.34,18.05,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:42,-0.126,-0.05,25.8,28.8,36.3,0.64,0.34,18.05,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:45,-0.127,-0.049,25.7,28.8,36.3,0.6,0.33,18.05,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:48,-0.126,-0.05,25.8,28.8,36.3,0.6,0.32,18.05,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:51,-0.128,-0.049,25.9,28.8,36.2,0.6,0.31,18.05,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:54,-0.128,-0.049,25.9,28.8,36.2,0.63,0.27,18.05,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:42:57,-0.127,-0.051,26.0,28.8,36.2,0.65,0.26,18.06,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:43:00,-0.13,-0.048,26.1,28.8,36.2,0.65,0.26,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:43:03,-0.128,-0.051,26.1,28.8,36.2,0.6,0.26,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:43:06,-0.128,-0.049,26.0,28.9,36.1,0.6,0.3,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:43:09,-0.127,-0.05,26.2,28.8,36.1,0.6,0.3,18.05,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:43:12,-0.127,-0.05,26.2,28.8,36.1,0.56,0.27,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:43:15,-0.124,-0.051,26.3,28.8,36.1,0.57,0.37,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:43:18,-0.129,-0.052,26.5,28.8,36.1,0.57,0.37,18.08,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:43:21,-0.126,-0.049,26.5,28.8,36.1,0.57,0.37,18.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:43:24,-0.126,-0.049,26.6,28.9,36.1,0.54,0.31,18.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:43:27,-0.127,-0.046,26.6,28.8,36.1,0.52,0.43,18.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:43:30,-0.126,-0.05,26.6,28.8,36.1,0.52,0.43,18.1,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:43:33,-0.125,-0.05,26.5,28.8,36.1,0.52,0.43,18.1,380.0,4.22,1999.0,4.0,Normal,False
2024-11-12 16:43:36,-0.127,-0.048,26.5,28.9,36.0,0.57,0.28,18.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:43:39,-0.127,-0.05,26.4,28.9,36.1,0.57,0.28,18.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:43:42,-0.128,-0.051,26.5,28.8,36.1,0.61,0.32,18.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:43:45,-0.125,-0.05,26.7,28.9,36.0,0.61,0.32,18.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:43:48,-0.127,-0.053,26.8,28.8,36.0,0.65,0.29,18.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:43:51,-0.126,-0.049,26.8,28.9,36.0,0.65,0.29,18.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:43:54,-0.128,-0.052,26.7,28.8,36.0,0.6,0.25,18.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:43:57,-0.127,-0.053,26.6,28.8,36.0,0.6,0.25,18.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:00,-0.127,-0.052,26.6,28.8,36.0,0.5,0.25,18.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:03,-0.126,-0.05,26.6,28.9,36.0,0.5,0.32,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:06,-0.127,-0.049,26.6,28.9,35.9,0.48,0.31,18.08,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:44:09,-0.128,-0.051,26.5,28.9,36.0,0.48,0.31,18.08,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:44:12,-0.126,-0.052,26.6,28.9,36.0,0.58,0.32,18.08,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:44:15,-0.128,-0.049,26.7,28.9,35.9,0.58,0.32,18.1,380.0,4.23,1999.0,4.0,Normal,False
2024-11-12 16:44:18,-0.128,-0.048,26.7,28.9,35.9,0.58,0.32,18.1,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:21,-0.126,-0.05,26.7,28.8,36.0,0.43,0.30000000000000004,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:24,-0.127,-0.05,26.8,28.9,35.9,0.53,0.28,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:27,-0.129,-0.048,26.9,28.9,35.9,0.53,0.28,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:30,-0.127,-0.049,26.9,28.9,35.9,0.49,0.28,18.11,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:33,-0.128,-0.045,27.0,28.9,35.9,0.49,0.24,18.11,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:36,-0.124,-0.051,26.9,28.9,35.9,0.49,0.24,18.06,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:44:40,-0.127,-0.053,26.9,28.9,35.9,0.42,0.24,18.08,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:44:43,-0.128,-0.05,26.9,28.9,35.9,0.51,0.29,18.08,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:44:46,-0.128,-0.05,26.9,28.9,35.8,0.51,0.29,18.08,380.0,4.25,1999.0,4.0,Normal,False
2024-11-12 16:44:49,-0.126,-0.049,27.0,28.9,35.9,0.5,0.29,18.06,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:52,-0.128,0.006,27.0,28.9,35.9,0.5,0.33,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:55,-0.127,0.611,27.0,28.9,35.9,0.5,0.35,18.08,380.0,4.24,1999.0,4.0,Normal,False
2024-11-12 16:44:58,-0.128,0.659,26.9,28.9,35.9,0.61,0.35,18.06,380.0,4.24,1999.0,3.0,Normal,False
2024-11-12 16:45:01,-0.126,0.647,26.9,28.9,35.8,0.52,0.35,18.06,380.0,4.3,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:04,-0.127,0.642,26.9,28.9,35.8,0.52,0.32999999999999996,18.13,380.0,4.3,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:07,-0.128,0.655,27.0,28.9,35.8,0.52,0.31,18.08,380.0,4.3,1999.0,2.0,Unlabeled,False
2024-11-12 16:45:10,-0.127,0.657,27.0,28.9,35.8,0.63,0.42,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:13,-0.128,0.661,27.0,28.9,35.8,0.64,0.4,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:16,-0.126,0.661,27.0,28.9,35.8,0.64,0.4,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:19,-0.128,0.645,27.0,28.9,35.8,0.64,0.4,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:22,-0.127,0.65,27.0,28.9,35.8,0.58,0.37,18.06,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:25,-0.127,0.633,27.1,28.9,35.8,0.58,0.37666666666666665,18.06,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:28,-0.126,0.636,27.3,28.9,35.7,0.58,0.38333333333333336,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:31,-0.128,0.631,27.5,28.9,35.7,0.58,0.39,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:34,-0.126,0.653,27.6,28.9,35.6,0.49,0.38,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:37,-0.125,0.66,27.6,28.9,35.8,0.49,0.38,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:40,-0.128,0.668,27.5,28.9,35.6,0.57,0.35,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:43,-0.126,0.666,27.5,28.9,35.7,0.57,0.35,18.08,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:46,-0.124,0.667,27.5,28.9,35.7,0.57,0.38,18.03,380.0,4.29,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:49,-0.128,0.652,27.5,28.9,35.7,0.63,0.38,18.06,380.0,4.3,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:52,-0.128,0.649,27.8,28.9,35.7,0.59,0.37,18.06,380.0,4.3,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:55,-0.124,0.628,28.1,28.9,35.6,0.59,0.37,18.08,380.0,4.3,1999.0,3.0,Unlabeled,False
2024-11-12 16:45:58,-0.123,0.0,28.3,28.9,35.7,0.53,0.37,18.08,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 16:46:01,-0.117,-0.071,28.1,28.9,35.7,0.53,0.31,18.06,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 16:46:04,-0.114,-0.062,27.9,28.9,35.6,0.53,0.32,18.06,380.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 16:46:07,-0.114,-0.037,27.7,28.9,35.6,0.34,0.32,18.08,0.0,4.28,1999.0,4.0,Unlabeled,False
2024-11-12 16:46:10,-0.115,-0.019,27.5,28.9,35.6,0.19,0.22,18.05,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:46:13,-0.115,-0.017,27.4,28.9,35.6,0.19,0.22,18.05,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:46:16,-0.115,-0.016,27.2,28.9,35.6,0.19,0.22,18.05,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:46:19,-0.116,-0.016,27.0,28.9,35.6,0.15,0.13,18.08,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:46:22,-0.116,-0.016,26.8,28.9,35.5,0.15,0.12,18.06,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:46:25,-0.118,-0.011,26.7,28.9,35.5,0.18,0.12,18.06,0.0,0.0,0.0,0.0,Unlabeled,False
2024-11-12 16:46:28,-0.123,0.224,26.5,28.9,35.4,0.42,0.12,18.06,266.0,5.88,1196.0,3.0,Unlabeled,False
2024-11-12 16:46:31,-0.128,0.561,26.4,28.9,35.5,0.42,0.38,18.05,266.0,5.88,1196.0,3.0,Unlabeled,False
2024-11-12 16:46:34,-0.128,0.623,26.2,28.9,35.4,0.42,0.38,18.06,266.0,5.88,1196.0,3.0,Unlabeled,False
2024-11-12 16:46:37,-0.127,0.688,26.0,28.9,35.4,0.78,0.43,18.06,380.0,5.88,1196.0,3.0,Unlabeled,False
2024-11-12 16:46:40,-0.128,0.677,25.9,28.9,35.4,0.78,0.72,18.06,380.0,4.32,1999.0,3.0,Unlabeled,False
2024-11-12 16:46:43,-0.127,0.693,25.8,28.9,35.4,1.3,0.72,18.06,380.0,4.32,1999.0,3.0,Unlabeled,False
2024-11-12 16:46:46,-0.127,0.698,25.6,28.9,35.3,1.3,0.72,18.05,380.0,4.32,1999.0,3.0,Unlabeled,False
2024-11-12 16:46:49,-0.126,0.698,25.5,29.0,35.4,0.68,0.41,18.05,380.0,4.32,1999.0,3.0,Unlabeled,False
2024-11-12 16:46:52,-0.127,0.688,25.4,28.9,35.2,0.68,0.41,18.06,380.0,4.32,1999.0,3.0,Unlabeled,False
2024-11-12 16:46:55,-0.126,0.683,25.3,28.9,35.3,0.96,0.43,18.05,380.0,4.32,1999.0,3.0,Unlabeled,False
2024-11-12 16:46:58,-0.126,0.571,25.1,28.9,35.2,0.83,0.4,18.05,380.0,4.31,1999.0,3.0,Unlabeled,False
2024-11-12 16:47:01,-0.128,-0.006,25.0,28.9,35.3,0.83,0.4,18.05,380.0,4.31,1999.0,3.0,Unlabeled,False
2024-11-12 16:47:04,-0.124,-0.05,25.0,28.9,35.2,0.83,0.4,18.06,380.0,4.31,1999.0,3.0,Unlabeled,False
2024-11-12 16:47:07,-0.118,-0.058,25.0,28.9,35.3,0.48,0.42,18.06,307.6,5.63,1999.0,3.0,Unlabeled,False
2024-11-12 16:47:10,-0.115,-0.054,24.8,28.9,35.3,0.48,0.42,18.05,307.6,5.63,1374.0,0.0,Unlabeled,False
2024-11-12 16:47:13,-0.115,-0.036,24.7,28.9,35.3,0.35,0.3,18.05,307.6,5.63,1374.0,0.0,Unlabeled,False
2024-11-12 16:47:16,-0.119,-0.017,24.6,28.9,35.3,0.33,0.3,18.05,307.6,5.63,1374.0,3.0,Unlabeled,False
2024-11-12 16:47:19,-0.12,0.09,24.5,28.9,35.2,0.33,0.34,18.05,167.4,6.55,720.0,3.0,Unlabeled,False
2024-11-12 16:47:22,-0.125,0.221,24.5,28.9,35.2,0.33,0.34,18.05,167.4,6.55,720.0,3.0,Unlabeled,False
2024-11-12 16:47:25,-0.128,0.239,24.4,28.9,35.2,0.79,0.49,18.03,167.4,6.55,720.0,3.0,Unlabeled,False
2024-11-12 16:47:28,-0.127,0.239,24.4,28.9,35.2,0.79,0.49,18.03,167.4,4.28,1999.0,3.0,Unlabeled,False
2024-11-12 16:47:31,-0.127,0.252,24.3,28.9,35.2,0.75,0.49,18.03,380.0,4.28,1999.0,3.0,Unlabeled,False
2024-11-12 16:47:34,-0.121,0.144,24.3,28.9,35.2,0.75,0.47,18.02,380.0,4.28,1999.0,3.0,Unlabeled,False
2024-11-12 16:47:37,-0.115,0.018,24.3,28.9,35.1,0.51,0.37,18.03,253.8,5.75,1122.0,3.0,Unlabeled,False
2024-11-12 16:47:40,-0.116,-0.051,24.3,28.9,35.2,0.51,0.37,18.03,253.8,5.75,1122.0,0.0,Unlabeled,False
2024-11-12 16:47:43,-0.114,-0.06,24.3,28.9,35.2,0.2,0.27,18.03,253.8,5.75,1122.0,0.0,Unlabeled,False
2024-11-12 16:47:46,-0.118,-0.052,24.3,28.9,35.1,0.2,0.27,18.03,253.8,5.75,1122.0,3.0,Unlabeled,False
2024-11-12 16:47:49,-0.119,-0.025,24.3,28.9,35.0,0.2,0.27,18.03,111.4,7.58,475.0,3.0,Unlabeled,False
2024-11-12 16:47:52,-0.125,0.032,24.2,28.9,35.1,0.36,0.42,18.03,111.4,7.58,475.0,3.0,Unlabeled,False
2024-11-12 16:47:55,-0.126,0.059,24.1,28.9,35.0,0.51,0.42,18.02,111.4,7.58,475.0,3.0,Unlabeled,False
2024-11-12 16:47:58,-0.129,0.053,24.1,28.9,35.0,0.51,0.42,18.02,111.4,4.28,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:01,-0.127,0.053,24.0,28.9,35.0,0.55,0.33,18.02,380.0,4.28,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:04,-0.125,0.036,24.0,28.9,34.8,0.55,0.33,18.02,380.0,4.28,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:07,-0.118,-0.016,23.9,28.9,34.9,0.55,0.33,18.03,316.2,5.63,1414.0,3.0,Unlabeled,False
2024-11-12 16:48:10,-0.114,-0.05,23.9,28.9,35.0,0.58,0.42,18.05,316.2,5.63,1414.0,0.0,Unlabeled,False
2024-11-12 16:48:13,-0.116,-0.06,24.0,28.9,34.9,0.18,0.25,18.05,316.2,5.63,1414.0,0.0,Unlabeled,False
2024-11-12 16:48:16,-0.115,0.384,24.0,28.9,34.9,0.18,0.25,18.05,231.2,5.63,1025.5,3.0,Unlabeled,False
2024-11-12 16:48:19,-0.117,2.28,24.0,28.9,34.8,0.18,0.25,18.03,146.2,6.83,637.0,3.0,Unlabeled,False
2024-11-12 16:48:22,-0.12,4.246,23.9,28.9,34.8,0.6,0.48,18.03,146.2,6.83,637.0,3.0,Unlabeled,False
2024-11-12 16:48:25,-0.123,4.67,23.9,28.9,34.8,0.6,0.75,18.03,146.2,6.83,637.0,3.0,Unlabeled,False
2024-11-12 16:48:29,-0.127,4.774,23.8,29.0,34.8,1.49,0.75,18.03,380.0,4.71,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:32,-0.131,4.758,23.7,29.0,34.9,1.49,0.75,18.05,380.0,4.71,1999.0,3.0,Unlabeled,False
