DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-12 16:48:35,-0.126,4.631,23.8,29.0,34.8,1.1,0.79,18.03,380.0,4.71,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:38,-0.126,4.422,23.9,28.9,34.8,1.1,0.79,18.03,380.0,4.71,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:41,-0.129,4.393,24.0,29.0,34.8,1.34,0.72,18.02,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:44,-0.126,4.666,24.0,29.0,34.8,1.34,0.68,18.02,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:47,-0.119,4.786,24.1,28.9,34.9,1.34,0.68,18.03,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:50,-0.124,4.823,24.2,28.9,34.9,1.15,0.68,18.03,380.0,4.7,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:53,-0.126,4.804,24.2,29.0,34.9,1.48,0.87,18.05,380.0,4.7,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:56,-0.124,4.661,24.1,29.0,34.9,1.48,0.87,18.05,380.0,4.7,1999.0,3.0,Unlabeled,False
2024-11-12 16:48:59,-0.119,4.375,24.1,29.0,34.9,1.15,0.71,18.05,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:02,-0.123,4.215,24.2,29.0,34.9,1.15,0.71,18.05,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:05,-0.128,4.493,24.3,29.0,34.9,1.15,0.85,18.05,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:08,-0.123,4.647,24.4,29.0,34.9,1.27,0.85,18.03,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:11,-0.128,4.709,24.5,29.0,34.9,1.19,0.86,18.03,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:14,-0.134,4.769,24.8,29.0,35.0,1.19,0.86,18.03,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:17,-0.13,4.722,25.0,29.0,35.1,1.19,0.86,18.03,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:20,-0.124,4.525,25.2,29.0,35.1,1.52,0.89,18.05,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:23,-0.124,4.37,25.2,29.0,35.0,1.3,0.87,18.05,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:26,-0.127,4.539,25.4,29.0,35.1,1.3,0.87,18.05,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:29,-0.123,4.762,25.5,29.0,35.0,1.19,0.68,18.05,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:32,-0.122,4.803,25.4,29.0,35.0,1.19,0.68,18.05,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:35,-0.125,4.798,25.6,29.0,35.1,1.19,0.68,18.06,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:38,-0.122,4.762,25.7,29.0,35.1,1.35,0.99,18.06,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:41,-0.118,4.577,25.6,29.0,35.1,1.23,0.63,18.06,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:45,-0.12,4.241,25.7,29.0,35.2,1.23,0.63,18.1,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:48,-0.126,4.313,25.9,29.0,35.1,1.08,0.74,18.1,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:51,-0.123,4.638,26.0,29.0,35.2,1.08,0.74,18.1,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:54,-0.125,4.723,26.1,29.0,35.1,1.08,0.74,18.1,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:49:57,-0.13,4.775,26.1,29.0,35.2,1.22,0.89,18.08,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:00,-0.129,4.795,26.1,29.0,35.2,1.75,1.13,18.08,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:03,-0.125,4.652,26.0,29.0,35.2,1.75,1.13,18.09,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:06,-0.127,4.419,25.8,29.0,35.2,1.75,1.13,18.1,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:09,-0.127,4.398,25.7,29.0,35.2,1.16,0.75,18.1,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:12,-0.126,4.691,25.7,29.0,35.1,1.16,0.75,18.14,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:15,-0.117,4.791,25.8,29.0,35.2,1.26,0.79,18.14,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:18,-0.123,4.838,25.8,29.0,35.2,1.35,0.79,18.14,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:21,-0.126,4.829,25.8,29.0,35.2,1.35,0.96,18.14,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:24,-0.119,4.666,25.7,29.0,35.2,1.35,0.96,18.16,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:27,-0.118,4.354,25.6,29.0,35.2,1.21,0.93,18.16,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:30,-0.128,4.214,25.6,29.0,35.2,1.21,0.93,18.16,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:33,-0.127,4.526,25.6,29.0,35.2,1.21,0.75,18.19,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:36,-0.124,4.709,25.6,29.0,35.2,1.21,0.75,18.18,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:39,-0.127,4.785,25.6,29.0,35.2,0.97,0.75,18.18,380.0,4.67,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:42,-0.128,4.837,25.6,29.0,35.2,0.97,0.75,18.19,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:45,-0.128,4.747,25.5,29.0,35.2,1.36,0.94,18.19,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:48,-0.124,4.496,25.4,29.1,35.2,1.36,0.94,18.21,380.0,4.66,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:51,-0.128,4.362,25.5,29.0,35.2,1.36,0.61,18.21,380.0,4.66,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:54,-0.127,4.627,25.6,29.1,35.3,1.23,0.61,18.19,380.0,4.66,1999.0,3.0,Unlabeled,False
2024-11-12 16:50:57,-0.122,4.832,25.7,29.1,35.2,1.41,0.81,18.22,380.0,4.66,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:00,-0.121,4.894,25.7,29.1,35.2,1.41,0.81,18.22,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:03,-0.127,4.899,25.8,29.1,35.2,1.41,0.81,18.22,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:06,-0.123,4.782,25.9,29.1,35.2,1.24,0.95,18.22,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:09,-0.119,4.444,26.0,29.1,35.3,1.23,0.73,18.26,380.0,4.68,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:12,-0.124,4.197,26.0,29.1,35.3,1.23,0.73,18.26,380.0,4.66,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:15,-0.126,4.371,26.1,29.1,35.3,1.39,0.88,18.26,380.0,4.66,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:18,-0.124,4.674,26.2,29.1,35.3,1.39,0.88,18.21,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:21,-0.128,4.742,26.3,29.1,35.2,1.39,0.88,18.26,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:24,-0.129,3.076,26.4,29.1,35.3,1.63,0.87,18.26,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:27,-0.128,-0.008,26.3,29.1,35.3,0.63,0.33,18.27,380.0,4.69,1999.0,3.0,Unlabeled,False
2024-11-12 16:51:30,-0.126,-0.049,26.3,29.1,35.3,0.63,0.33,18.27,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 16:51:33,-0.126,-0.053,26.3,29.1,35.2,0.63,0.33,18.3,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 16:51:36,-0.128,-0.052,26.2,29.1,35.2,0.51,0.31,18.3,380.0,4.24,1999.0,4.0,Unlabeled,False
2024-11-12 16:51:39,-0.126,-0.052,26.4,29.1,35.3,0.51,0.31,18.27,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 16:51:42,-0.126,-0.049,26.5,29.1,35.2,0.49,0.27,18.32,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 16:51:45,-0.127,-0.05,26.6,29.1,35.2,0.59,0.4,18.32,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 16:51:48,-0.128,-0.05,26.8,29.1,35.2,0.59,0.4,18.32,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 16:51:51,-0.128,-0.048,26.9,29.1,35.2,0.59,0.4,18.3,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 16:51:54,-0.127,-0.049,26.8,29.1,35.2,0.56,0.32,18.3,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 16:51:57,-0.126,-0.048,26.8,29.1,35.2,0.56,0.32,18.3,380.0,4.22,1999.0,4.0,Unlabeled,False
2024-11-12 16:52:00,-0.126,-0.049,26.7,29.1,35.1,0.63,0.31,18.3,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 16:52:03,-0.128,-0.048,26.7,29.1,35.1,0.68,0.33,18.3,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 16:52:06,-0.124,-0.048,26.6,29.1,35.1,0.68,0.33,18.3,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 16:52:09,-0.127,-0.046,26.7,29.1,35.1,0.68,0.33,18.32,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-12 16:52:12,-0.126,-0.05,26.8,29.1,35.1,0.51,0.28,18.3,380.0,4.23,1999.0,4.0,Unlabeled,False
2024-11-13 14:39:13,-0.016,-0.013,28.0,22.5,28.4,0.14,0.14,21.04,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 14:40:13,-0.086,-0.02,28.1,22.5,29.0,0.41,0.48,20.66,380.0,4.62,1999.0,4.0,Unlabeled,True
2024-11-13 14:41:13,-0.126,-0.038,28.4,22.8,30.1,0.36,0.53,20.27,380.0,4.55,1999.0,4.0,Unlabeled,True
2024-11-13 14:42:13,-0.127,-0.028,28.4,23.0,30.9,0.43,0.58,20.06,380.0,4.55,1999.0,4.0,Unlabeled,True
2024-11-13 14:43:13,-0.126,-0.034,28.6,23.1,31.5,0.39,0.39,19.94,380.0,4.54,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:13,-0.127,-0.034,28.2,23.3,31.8,0.43,0.45,19.86,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:16,-0.124,-0.036,28.2,23.3,31.8,0.43,0.39,19.86,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:19,-0.126,-0.033,28.2,23.3,31.8,0.41,0.39,19.84,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:22,-0.124,-0.027,28.2,23.3,31.8,0.55,0.54,19.84,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:25,-0.127,-0.033,28.2,23.3,31.9,0.55,0.54,19.84,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:28,-0.127,-0.031,28.2,23.3,31.9,0.47,0.54,19.82,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:31,-0.127,-0.033,28.2,23.3,31.9,0.47,0.45,19.82,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:34,-0.127,-0.029,28.2,23.3,31.9,0.47,0.46,19.82,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:37,-0.129,-0.03,28.2,23.3,31.9,0.41,0.46,19.84,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:40,-0.127,-0.032,28.2,23.4,32.0,0.41,0.43,19.84,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:43,-0.127,-0.034,28.2,23.3,32.0,0.41,0.43,19.82,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:46,-0.129,-0.028,28.2,23.4,31.9,0.41,0.43,19.82,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:49,-0.127,-0.032,28.1,23.4,32.0,0.35,0.36,19.82,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:52,-0.127,-0.029,28.1,23.4,32.0,0.35,0.46,19.82,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:55,-0.128,-0.018,28.1,23.4,32.0,0.37666666666666665,0.46,19.82,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:44:58,-0.126,-0.017,28.1,23.4,32.0,0.4033333333333333,0.46,19.81,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:01,-0.128,-0.028,28.1,23.4,32.1,0.43,0.47,19.79,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:04,-0.126,-0.036,28.1,23.4,32.0,0.43,0.47,19.79,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:07,-0.128,-0.038,28.0,23.4,32.1,0.38,0.38,19.79,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:10,-0.131,-0.039,28.0,23.4,32.0,0.34,0.44,19.79,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:13,-0.123,-0.041,28.0,23.4,32.2,0.34,0.44,19.82,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:16,-0.127,-0.046,28.0,23.4,32.1,0.34,0.44,19.82,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:19,-0.128,-0.045,28.0,23.4,32.1,0.66,0.43,19.79,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:22,-0.126,-0.041,28.0,23.4,32.1,0.66,0.43,19.81,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:25,-0.124,-0.044,27.9,23.4,32.1,0.47,0.45,19.81,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:28,-0.126,-0.042,27.9,23.4,32.1,0.47,0.45,19.81,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:31,-0.127,-0.037,27.9,23.4,32.1,0.48,0.48,19.79,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:34,-0.128,-0.034,27.9,23.4,32.2,0.48,0.48,19.78,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:37,-0.127,-0.035,27.9,23.5,32.2,0.52,0.44,19.78,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:40,-0.124,-0.031,27.9,23.5,32.2,0.52,0.44,19.78,380.0,4.52,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:43,-0.124,-0.034,27.9,23.5,32.2,0.52,0.44,19.81,380.0,4.5,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:46,-0.127,-0.034,28.0,23.5,32.2,0.35,0.44,19.79,380.0,4.5,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:49,-0.127,-0.029,28.0,23.5,32.1,0.42,0.45,19.79,380.0,4.5,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:52,-0.126,-0.03,28.0,23.5,32.2,0.42,0.45,19.78,380.0,4.5,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:55,-0.126,-0.032,28.0,23.5,32.2,0.66,0.9,19.78,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:45:58,-0.126,-0.033,28.0,23.5,32.2,0.66,0.9,19.79,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:01,-0.127,-0.034,28.0,23.5,32.3,0.66,0.9,19.79,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:04,-0.127,-0.036,28.0,23.5,32.2,0.47,0.41,19.74,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:07,-0.128,-0.032,28.0,23.5,32.2,0.48,0.32,19.73,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:10,-0.129,-0.036,28.1,23.5,32.3,0.48,0.32,19.73,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:13,-0.128,-0.038,28.1,23.5,32.3,0.6,0.32,19.73,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:16,-0.126,-0.036,28.1,23.5,32.3,0.6,0.36,19.7,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:21,-0.127,-0.035,28.2,23.5,32.2,0.6,0.36,19.71,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:24,-0.127,-0.032,28.2,23.5,32.3,0.53,0.37,19.71,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:27,-0.127,-0.029,28.1,23.6,32.3,0.43,0.38,19.73,380.0,4.5,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:30,-0.124,-0.024,28.2,23.5,32.3,0.43,0.38,19.73,380.0,4.5,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:33,-0.126,-0.034,28.2,23.5,32.4,0.43,0.38,19.7,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:36,-0.127,-0.039,28.2,23.6,32.3,0.62,0.4,19.7,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:39,-0.129,-0.042,28.2,23.6,32.3,0.62,0.4,19.7,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:42,-0.127,-0.042,28.2,23.6,32.4,0.65,0.31,19.73,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:45,-0.13,-0.037,28.2,23.6,32.3,0.44,0.29,19.73,380.0,4.5,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:48,-0.128,-0.042,28.2,23.6,32.3,0.44,0.29,19.73,380.0,4.5,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:51,-0.127,-0.041,28.2,23.6,32.4,0.44,0.29,19.7,380.0,4.5,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:54,-0.123,-0.044,28.2,23.6,32.4,0.42,0.29,19.7,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:46:57,-0.119,-0.045,28.2,23.6,32.3,0.42,0.29,19.68,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:47:00,-0.114,-0.041,28.2,23.6,32.3,0.47,0.45,19.68,380.0,4.51,1999.0,4.0,Unlabeled,True
2024-11-13 14:47:03,-0.114,-0.025,28.3,23.6,32.3,0.47,0.45,19.65,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 14:47:06,-0.114,-0.016,28.3,23.6,32.3,0.17,0.15,19.65,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 14:47:09,-0.117,-0.012,28.3,23.6,32.3,0.17,0.15,19.63,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 14:47:12,-0.117,-0.012,28.3,23.6,32.2,0.24,0.2733333333333333,19.63,0.0,3.57,0.0,0.0,Unlabeled,True
2024-11-13 14:47:15,-0.116,0.081,28.3,23.6,32.2,0.24,0.39666666666666667,19.63,131.8,7.14,569.0,3.0,Unlabeled,True
2024-11-13 14:47:18,-0.122,2.763,28.3,23.6,32.1,0.49,0.52,19.63,131.8,7.14,569.0,3.0,Unlabeled,True
2024-11-13 14:47:21,-0.12,5.158,28.3,23.7,32.2,0.49,0.52,19.63,131.8,7.14,569.0,3.0,Unlabeled,True
2024-11-13 14:47:24,-0.131,5.098,28.3,23.6,32.2,1.7,1.02,19.6,131.8,5.15,1999.0,3.0,Unlabeled,True
2024-11-13 14:47:27,-0.133,4.987,28.3,23.7,32.2,1.7,1.02,19.6,380.0,5.15,1999.0,3.0,Unlabeled,True
2024-11-13 14:47:30,-0.122,4.896,28.3,23.7,32.2,1.7,1.02,19.6,380.0,5.15,1999.0,3.0,OverPressure,True
2024-11-13 14:47:33,-0.121,4.954,28.3,23.7,32.3,1.61,1.48,19.62,380.0,5.08,1999.0,3.0,OverPressure,True
2024-11-13 14:47:36,-0.13,5.159,28.3,23.7,32.3,1.33,0.9,19.6,380.0,5.08,1999.0,3.0,OverPressure,True
2024-11-13 14:47:39,-0.122,5.239,28.3,23.7,32.3,1.33,0.9,19.6,380.0,5.08,1999.0,3.0,OverPressure,True
2024-11-13 14:47:42,-0.123,5.212,28.2,23.7,32.3,1.49,1.15,19.6,380.0,5.08,1999.0,3.0,OverPressure,True
2024-11-13 14:47:45,-0.127,5.065,28.3,23.7,32.3,1.49,1.15,19.63,380.0,5.08,1999.0,3.0,OverPressure,True
2024-11-13 14:47:48,-0.12,4.815,28.2,23.7,32.2,1.49,1.15,19.62,380.0,5.08,1999.0,3.0,OverPressure,True
2024-11-13 14:47:51,-0.118,4.585,28.2,23.7,32.3,1.14,0.86,19.62,380.0,5.04,1999.0,3.0,OverPressure,True
2024-11-13 14:47:54,-0.123,4.67,28.2,23.7,32.4,1.41,1.12,19.6,380.0,5.04,1999.0,3.0,OverPressure,True
2024-11-13 14:47:57,-0.123,4.936,28.2,23.7,32.4,1.41,1.12,19.6,380.0,5.04,1999.0,3.0,OverPressure,True
2024-11-13 14:48:00,-0.122,5.023,28.2,23.7,32.5,1.41,1.12,19.62,380.0,5.04,1999.0,3.0,OverPressure,True
2024-11-13 14:48:03,-0.13,5.11,28.2,23.7,32.5,1.4,0.9,19.62,380.0,5.04,1999.0,3.0,OverPressure,True
2024-11-13 14:48:06,-0.131,5.065,28.2,23.7,32.5,1.39,0.9,19.58,380.0,5.04,1999.0,3.0,OverPressure,True
2024-11-13 14:48:09,-0.123,4.794,28.2,23.8,32.6,1.42,0.81,19.58,380.0,5.04,1999.0,3.0,OverPressure,True
2024-11-13 14:48:12,-0.126,4.629,28.2,23.8,32.5,1.13,0.81,19.57,380.0,5.04,1999.0,3.0,OverPressure,True
2024-11-13 14:48:15,-0.131,4.86,28.2,23.8,32.6,1.13,0.9,19.57,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:48:18,-0.122,5.093,28.2,23.8,32.5,1.13,0.9,19.55,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:48:21,-0.122,5.136,28.2,23.8,32.6,1.09,0.83,19.57,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:48:24,-0.127,5.128,28.2,23.8,32.7,1.09,0.88,19.57,380.0,5.01,1999.0,3.0,OverPressure,True
2024-11-13 14:48:27,-0.123,4.971,28.2,23.8,32.7,1.14,0.88,19.57,380.0,5.01,1999.0,3.0,OverPressure,True
2024-11-13 14:48:30,-0.117,4.626,28.2,23.8,32.6,1.14,0.88,19.54,380.0,5.01,1999.0,3.0,OverPressure,True
2024-11-13 14:48:33,-0.125,4.502,28.2,23.8,32.7,1.14,1.01,19.54,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:48:36,-0.125,4.811,28.2,23.8,32.7,1.14,1.01,19.54,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:48:39,-0.119,4.971,28.2,23.8,32.7,1.52,0.99,19.54,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:48:42,-0.128,5.062,28.2,23.9,32.7,1.52,0.99,19.52,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:48:45,-0.131,5.083,28.2,23.9,32.8,1.52,0.86,19.5,380.0,5.01,1999.0,3.0,OverPressure,True
2024-11-13 14:48:48,-0.12,4.869,28.2,23.9,32.8,1.3,0.86,19.5,380.0,5.01,1999.0,3.0,OverPressure,True
2024-11-13 14:48:51,-0.125,4.625,28.2,23.9,32.8,1.44,0.98,19.54,380.0,5.01,1999.0,3.0,OverPressure,True
2024-11-13 14:48:54,-0.127,4.773,28.2,23.9,32.8,1.44,0.98,19.54,380.0,5.02,1999.0,3.0,OverPressure,True
2024-11-13 14:48:57,-0.12,5.046,28.2,23.9,32.9,1.44,0.98,19.54,380.0,5.02,1999.0,3.0,OverPressure,True
2024-11-13 14:49:00,-0.12,5.107,28.2,23.9,32.9,1.08,0.75,19.54,380.0,5.02,1999.0,3.0,OverPressure,True
2024-11-13 14:49:03,-0.125,5.132,28.2,23.9,32.9,1.98,1.15,19.54,380.0,5.0,1999.0,3.0,OverPressure,True
2024-11-13 14:49:06,-0.124,5.038,28.2,23.9,32.8,1.98,1.15,19.54,380.0,5.0,1999.0,3.0,OverPressure,True
2024-11-13 14:49:09,-0.118,4.729,28.2,23.9,32.9,1.5,1.15,19.53,380.0,5.0,1999.0,3.0,OverPressure,True
2024-11-13 14:49:12,-0.123,4.485,28.2,24.0,32.9,1.5,0.86,19.52,380.0,5.02,1999.0,3.0,OverPressure,True
2024-11-13 14:49:15,-0.125,4.726,28.2,24.0,32.9,1.5,0.86,19.47,380.0,5.02,1999.0,3.0,OverPressure,True
2024-11-13 14:49:18,-0.12,4.974,28.2,23.9,33.0,1.37,0.97,19.5,380.0,5.02,1999.0,3.0,OverPressure,True
2024-11-13 14:49:21,-0.125,5.057,28.2,24.0,33.0,1.12,0.84,19.5,380.0,5.02,1999.0,3.0,OverPressure,True
2024-11-13 14:49:24,-0.129,5.096,28.2,24.0,33.0,1.12,0.84,19.5,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:49:27,-0.126,4.947,28.2,24.0,33.0,1.12,0.84,19.5,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:49:30,-0.123,4.66,28.2,24.0,33.0,1.32,1.11,19.47,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:49:33,-0.126,4.641,28.3,24.0,33.0,1.32,0.94,19.47,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:49:36,-0.124,4.943,28.3,24.0,33.0,1.16,0.94,19.47,380.0,5.0,1999.0,3.0,OverPressure,True
2024-11-13 14:49:39,-0.122,5.095,28.3,24.0,33.2,1.16,0.94,19.47,380.0,5.0,1999.0,3.0,OverPressure,True
2024-11-13 14:49:42,-0.123,5.147,28.3,24.0,33.1,1.42,0.98,19.46,380.0,4.99,1999.0,3.0,OverPressure,True
2024-11-13 14:49:45,-0.125,5.122,28.3,24.0,33.1,1.42,0.98,19.46,380.0,4.99,1999.0,3.0,OverPressure,True
2024-11-13 14:49:48,-0.118,4.883,28.3,24.0,33.1,1.08,1.05,19.46,380.0,4.99,1999.0,3.0,OverPressure,True
2024-11-13 14:49:51,-0.116,4.553,28.3,24.0,33.2,1.08,0.73,19.46,380.0,4.99,1999.0,3.0,OverPressure,True
2024-11-13 14:49:54,-0.128,4.539,28.3,24.1,33.2,1.08,0.73,19.44,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:49:57,-0.119,4.848,28.3,24.1,33.2,1.01,0.73,19.44,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:50:00,-0.122,4.954,28.3,24.1,33.1,1.35,0.98,19.44,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:50:03,-0.131,5.054,28.3,24.1,33.2,1.35,0.98,19.46,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:50:06,-0.129,5.031,28.3,24.1,33.2,1.18,0.78,19.46,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:50:09,-0.12,4.738,28.4,24.1,33.3,1.18,0.78,19.46,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:50:12,-0.126,4.577,28.4,24.1,33.2,1.18,1.3,19.42,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:50:15,-0.126,4.829,28.4,24.1,33.3,1.48,1.3,19.41,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:50:18,-0.122,5.02,28.4,24.1,33.3,1.11,0.7,19.41,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:50:21,-0.122,5.084,28.4,24.1,33.3,1.11,0.7,19.41,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:50:24,-0.126,5.087,28.4,24.1,33.3,1.15,0.7,19.42,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:50:27,-0.12,4.923,28.4,24.2,33.3,1.15,0.96,19.39,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:50:30,-0.115,4.608,28.4,24.2,33.4,1.15,0.86,19.39,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:50:33,-0.12,4.494,28.4,24.2,33.3,1.13,0.86,19.41,380.0,4.98,1999.0,3.0,OverPressure,True
2024-11-13 14:50:36,-0.122,4.821,28.5,24.2,33.3,1.14,0.97,19.41,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:50:39,-0.12,4.966,28.4,24.2,33.3,1.14,0.97,19.41,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:50:42,-0.128,5.048,28.4,24.2,33.3,1.14,0.97,19.39,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:50:45,-0.128,5.086,28.4,24.2,33.4,1.46,0.79,19.38,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:50:48,-0.127,2.765,28.4,24.2,33.4,1.46,0.99,19.38,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:50:51,-0.124,-0.019,28.4,24.2,33.4,1.33,0.99,19.38,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:50:54,-0.127,-0.046,28.4,24.2,33.4,0.44,0.99,19.38,380.0,4.48,1999.0,4.0,OverPressure,True
2024-11-13 14:50:57,-0.123,-0.044,28.4,24.2,33.4,0.44,0.27,19.34,380.0,4.48,1999.0,4.0,OverPressure,True
2024-11-13 14:51:00,-0.128,-0.043,28.4,24.2,33.4,0.44,0.27,19.34,380.0,4.48,1999.0,4.0,OverPressure,True
2024-11-13 14:51:03,-0.129,-0.041,28.4,24.2,33.3,0.51,0.24,19.36,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 14:51:06,-0.126,-0.04,28.4,24.3,33.4,0.51,0.32,19.36,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 14:51:09,-0.127,-0.04,28.4,24.3,33.3,0.53,0.32,19.34,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 14:51:12,-0.127,-0.042,28.4,24.3,33.3,0.53,0.32,19.34,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:15,-0.126,-0.041,28.4,24.3,33.4,0.54,0.39,19.33,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:18,-0.126,-0.041,28.4,24.3,33.3,0.54,0.39,19.34,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:21,-0.127,-0.041,28.3,24.3,33.3,0.47,0.32,19.34,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:24,-0.128,-0.04,28.4,24.3,33.3,0.47,0.32,19.34,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:27,-0.128,-0.043,28.4,24.3,33.4,0.47,0.27,19.34,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:30,-0.127,-0.041,28.4,24.3,33.2,0.43,0.27,19.31,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:33,-0.127,-0.045,28.4,24.3,33.4,0.41,0.3,19.31,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:36,-0.127,-0.042,28.4,24.3,33.3,0.41,0.3,19.31,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:39,-0.127,-0.044,28.4,24.3,33.2,0.34,0.3,19.31,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:42,-0.13,-0.041,28.4,24.3,33.2,0.34,0.26,19.31,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:45,-0.127,-0.041,28.5,24.3,33.2,0.47,0.36,19.31,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:48,-0.127,-0.038,28.5,24.3,33.3,0.47,0.36,19.31,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:51,-0.125,-0.034,28.5,24.4,33.3,0.36,0.26,19.3,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:54,-0.127,-0.035,28.5,24.4,33.2,0.36,0.26,19.3,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:51:57,-0.124,-0.031,28.5,24.4,33.2,0.36,0.26,19.3,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:52:00,-0.124,-0.032,28.5,24.4,33.3,0.48,0.33,19.28,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:52:03,-0.124,-0.03,28.5,24.4,33.2,0.34,0.27,19.28,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:52:06,-0.126,-0.031,28.5,24.4,33.2,0.34,0.27,19.28,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:09,-0.125,-0.03,28.6,24.4,33.2,0.42,0.27,19.28,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:12,-0.123,-0.032,28.6,24.4,33.2,0.42,0.34,19.25,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:15,-0.124,-0.033,28.5,24.4,33.2,0.42,0.34,19.25,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:18,-0.126,-0.035,28.6,24.4,33.2,0.44,0.35,19.25,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:21,-0.127,-0.034,28.6,24.4,33.2,0.39,0.29,19.26,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:24,-0.122,-0.033,28.6,24.4,33.2,0.39,0.29,19.26,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:27,-0.124,-0.025,28.6,24.4,33.2,0.39,0.29,19.26,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:30,-0.124,-0.028,28.6,24.4,33.2,0.39,0.32,19.25,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:33,-0.127,-0.037,28.6,24.4,33.2,0.39,0.32,19.26,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:36,-0.124,-0.041,28.6,24.4,33.2,0.45,0.31,19.26,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:52:39,-0.122,-0.043,28.6,24.4,33.3,0.48,0.26,19.26,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:52:42,-0.124,-0.041,28.6,24.4,33.3,0.48,0.26,19.23,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:45,-0.125,-0.041,28.6,24.4,33.3,0.48,0.26,19.25,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:48,-0.122,-0.041,28.6,24.5,33.3,0.425,0.29,19.25,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:51,-0.124,-0.041,28.6,24.5,33.2,0.37,0.29,19.25,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:54,-0.126,-0.044,28.6,24.5,33.3,0.41,0.29,19.23,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:52:57,-0.126,-0.044,28.6,24.5,33.2,0.41,0.31,19.2,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:53:00,-0.124,-0.039,28.7,24.5,33.2,0.34,0.34,19.2,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:53:03,-0.124,-0.042,28.7,24.5,33.2,0.34,0.34,19.23,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:53:06,-0.124,-0.044,28.7,24.5,33.2,0.41,0.28,19.23,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:53:09,-0.124,-0.04,28.7,24.5,33.2,0.41,0.28,19.2,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:53:12,-0.127,-0.037,28.7,24.5,33.3,0.41,0.28,19.2,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:15,-0.122,-0.034,28.8,24.5,33.1,0.44,0.31,19.2,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:18,-0.122,-0.033,28.8,24.5,33.2,0.46,0.29,19.2,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:21,-0.126,-0.034,28.8,24.5,33.2,0.46,0.29,19.2,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:24,-0.125,-0.038,28.8,24.5,33.3,0.37,0.29,19.2,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:27,-0.122,-0.037,28.8,24.5,33.2,0.37,0.33,19.17,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:30,-0.126,-0.036,28.9,24.5,33.2,0.37,0.25,19.14,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:33,-0.123,-0.034,28.9,24.5,33.2,0.37,0.25,19.14,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:36,-0.125,-0.034,28.9,24.5,33.2,0.44,0.26,19.14,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:39,-0.125,-0.033,28.9,24.5,33.2,0.44,0.26,19.18,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:42,-0.123,-0.029,29.0,24.5,33.2,0.44,0.26,19.17,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:45,-0.127,-0.032,29.0,24.5,33.3,0.44,0.32,19.17,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:48,-0.127,-0.031,29.0,24.5,33.2,0.47,0.26,19.18,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:51,-0.122,-0.03,29.0,24.5,33.2,0.47,0.26,19.18,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:53:54,-0.126,-0.029,29.1,24.6,33.2,0.47,0.26,19.15,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:53:57,-0.124,-0.036,29.1,24.5,33.2,0.37,0.35,19.15,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:00,-0.124,-0.036,29.1,24.5,33.2,0.37,0.35,19.17,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:03,-0.123,-0.032,29.1,24.6,33.1,0.47,0.29,19.15,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:06,-0.124,-0.034,29.2,24.6,33.3,0.47,0.23,19.15,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:09,-0.125,-0.034,29.2,24.6,33.2,0.47,0.23,19.15,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:12,-0.125,-0.035,29.2,24.6,33.2,0.47,0.23,19.14,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:15,-0.122,-0.035,29.2,24.6,33.2,0.53,0.3,19.14,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:18,-0.123,-0.035,29.2,24.6,33.2,0.53,0.3,19.14,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:21,-0.124,-0.03,29.2,24.6,33.2,0.33,0.27,19.14,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:24,-0.126,-0.034,29.2,24.6,33.2,0.33,0.27,19.12,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 14:54:27,-0.126,-0.034,29.2,24.6,33.3,0.39,0.38,19.14,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 14:54:30,-0.124,-0.034,29.2,24.6,33.2,0.39,0.38,19.14,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 14:54:33,-0.126,-0.022,29.2,24.6,33.2,0.4,0.27,19.1,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 14:54:36,-0.127,-0.034,29.2,24.6,33.3,0.4,0.27,19.1,380.0,4.44,1999.0,4.0,Normal,True
2024-11-13 14:54:40,-0.127,-0.04,29.2,24.6,33.2,0.4,0.27,19.1,380.0,4.44,1999.0,4.0,Normal,True
2024-11-13 14:54:43,-0.128,-0.041,29.2,24.6,33.2,0.41,0.27,19.07,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:54:46,-0.123,-0.041,29.2,24.7,33.3,0.53,0.35,19.09,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:54:49,-0.124,-0.038,29.2,24.7,33.2,0.53,0.35,19.09,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:54:52,-0.127,-0.035,29.3,24.7,33.2,0.45,0.29,19.09,380.0,4.46,1999.0,4.0,Normal,True
2024-11-13 14:54:55,-0.124,-0.032,29.3,24.7,33.2,0.45,0.29,19.09,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:54:58,-0.124,-0.036,29.3,24.7,33.2,0.45,0.29,19.09,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:01,-0.127,-0.032,29.3,24.7,33.3,0.48,0.24,19.09,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:04,-0.124,-0.033,29.3,24.7,33.2,0.48,0.34,19.09,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:07,-0.123,-0.034,29.2,24.7,33.2,0.48,0.34,19.09,380.0,4.43,1999.0,4.0,Normal,True
2024-11-13 14:55:10,-0.121,-0.038,29.3,24.7,33.2,0.48,0.34,19.08,380.0,4.43,1999.0,4.0,Normal,True
2024-11-13 14:55:13,-0.123,-0.037,29.3,24.7,33.2,0.4,0.28,19.07,380.0,4.44,1999.0,4.0,Normal,True
2024-11-13 14:55:16,-0.122,-0.032,29.3,24.7,33.2,0.4,0.31,19.07,380.0,4.44,1999.0,4.0,Normal,True
2024-11-13 14:55:19,-0.124,-0.035,29.3,24.7,33.3,0.34,0.31,19.07,380.0,4.44,1999.0,4.0,Normal,True
2024-11-13 14:55:22,-0.123,-0.032,29.3,24.7,33.2,0.42,0.31,19.07,380.0,4.44,1999.0,4.0,Normal,True
2024-11-13 14:55:25,-0.125,-0.034,29.3,24.7,33.3,0.42,0.31,19.07,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:28,-0.126,-0.034,29.2,24.7,33.3,0.42,0.31,19.07,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:31,-0.127,-0.032,29.2,24.7,33.3,0.32,0.23,19.06,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:34,-0.124,-0.032,29.2,24.7,33.2,0.32,0.26,19.06,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:37,-0.124,-0.034,29.3,24.7,33.3,0.38,0.26,19.06,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:40,-0.126,-0.024,29.3,24.7,33.2,0.38,0.26,19.04,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:43,-0.124,-0.028,29.3,24.7,33.3,0.37,0.3,19.07,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:46,-0.115,-0.037,29.3,24.7,33.2,0.37,0.3,19.07,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:49,-0.114,-0.026,29.3,24.8,33.3,0.52,0.53,19.04,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:52,-0.11,-0.024,29.3,24.7,33.3,0.52,0.17,19.04,380.0,4.45,1999.0,4.0,Normal,True
2024-11-13 14:55:55,-0.113,-0.014,29.3,24.8,33.3,0.52,0.17,19.01,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 14:55:58,-0.112,-0.013,29.2,24.7,33.2,0.19,0.17,19.01,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 14:56:01,-0.112,-0.013,29.1,24.8,33.2,0.1,0.13,19.02,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 14:56:04,-0.112,-0.012,29.1,24.8,33.1,0.1,0.13,19.06,0.0,0.0,433.0,3.0,Unlabeled,True
2024-11-13 14:56:07,-0.116,0.426,29.0,24.8,33.2,0.44,0.57,19.06,102.4,7.8,433.0,3.0,Unlabeled,True
2024-11-13 14:56:10,-0.121,4.028,29.0,24.8,33.1,0.44,0.57,19.06,102.4,7.8,433.0,3.0,Unlabeled,True
2024-11-13 14:56:13,-0.123,4.992,28.9,24.8,33.0,0.44,1.58,19.02,380.0,5.05,1999.0,3.0,Unlabeled,True
2024-11-13 14:56:16,-0.125,5.086,28.9,24.8,33.0,1.56,1.58,19.04,380.0,5.05,1999.0,3.0,Unlabeled,True
2024-11-13 14:56:19,-0.123,5.216,28.9,24.8,33.0,0.92,0.89,19.04,380.0,5.05,1999.0,3.0,Unlabeled,True
2024-11-13 14:56:22,-0.117,5.202,28.9,24.8,33.1,0.92,0.89,19.01,380.0,5.05,1999.0,3.0,OverPressure,True
2024-11-13 14:56:25,-0.122,5.119,28.8,24.8,33.1,1.52,0.89,19.01,380.0,5.05,1999.0,3.0,OverPressure,True
2024-11-13 14:56:28,-0.123,4.943,28.8,24.8,33.1,1.52,1.11,19.01,380.0,5.05,1999.0,3.0,OverPressure,True
2024-11-13 14:56:31,-0.118,4.721,28.8,24.8,33.1,1.52,0.79,19.01,380.0,5.05,1999.0,3.0,OverPressure,True
2024-11-13 14:56:34,-0.119,4.591,28.8,24.8,33.2,1.3,0.79,19.01,380.0,5.05,1999.0,3.0,OverPressure,True
2024-11-13 14:56:37,-0.123,4.785,28.8,24.8,33.2,1.26,1.35,19.01,380.0,5.02,1999.0,3.0,OverPressure,True
2024-11-13 14:56:40,-0.118,4.98,28.7,24.8,33.2,1.26,1.35,19.01,380.0,5.02,1999.0,3.0,OverPressure,True
2024-11-13 14:56:43,-0.122,5.076,28.7,24.8,33.1,1.26,1.35,18.99,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:56:46,-0.129,5.11,28.7,24.8,33.2,1.35,1.01,18.99,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:56:49,-0.128,4.979,28.7,24.8,33.2,1.35,0.96,18.986666666666665,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:56:52,-0.119,4.703,28.6,24.8,33.3,1.12,0.96,18.983333333333334,380.0,5.03,1999.0,3.0,OverPressure,True
2024-11-13 14:56:55,-0.125,4.682,28.6,24.9,33.3,1.42,0.96,18.98,380.0,5.0,1999.0,3.0,OverPressure,True
2024-11-13 14:56:58,-0.123,4.991,28.6,24.9,33.3,1.42,1.06,19.01,380.0,5.0,1999.0,3.0,OverPressure,True
2024-11-13 14:57:01,-0.118,5.127,28.6,24.9,33.3,1.42,1.06,19.01,380.0,4.99,1999.0,3.0,OverPressure,True
2024-11-13 14:57:04,-0.12,5.164,28.6,24.9,33.4,0.98,0.9,18.98,380.0,4.99,1999.0,3.0,OverPressure,True
2024-11-13 14:57:08,-0.123,5.086,28.6,24.9,33.4,1.9,1.05,18.96,380.0,4.99,1999.0,3.0,OverPressure,True
2024-11-13 14:57:11,-0.115,4.799,28.6,24.9,33.4,1.9,1.05,18.96,380.0,4.99,1999.0,3.0,OverPressure,True
2024-11-13 14:57:14,-0.117,4.514,28.6,24.9,33.4,1.9,1.05,18.96,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:57:17,-0.124,4.68,28.6,24.9,33.4,1.07,0.84,19.02,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:57:20,-0.12,4.924,28.7,24.9,33.4,1.07,0.84,18.96,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:57:23,-0.125,5.012,28.6,24.9,33.5,1.3,1.29,18.96,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:57:26,-0.13,5.099,28.6,24.9,33.5,1.09,0.76,18.96,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:57:29,-0.125,4.952,28.6,24.9,33.4,1.09,0.76,18.99,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:57:32,-0.122,4.662,28.6,25.0,33.5,1.09,0.76,18.96,380.0,4.93,1999.0,3.0,OverPressure,True
2024-11-13 14:57:35,-0.128,4.656,28.6,25.0,33.4,1.49,0.96,18.96,380.0,4.93,1999.0,3.0,OverPressure,True
2024-11-13 14:57:38,-0.124,5.003,28.6,25.0,33.5,1.49,0.96,18.99,380.0,4.93,1999.0,3.0,OverPressure,True
2024-11-13 14:57:41,-0.117,5.128,28.5,25.0,33.5,0.93,0.76,18.99,380.0,4.93,1999.0,3.0,OverPressure,True
2024-11-13 14:57:44,-0.122,5.145,28.4,25.0,33.6,0.93,0.76,18.96,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:57:47,-0.122,5.102,28.5,25.0,33.7,1.37,0.97,18.96,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:57:50,-0.116,4.863,28.4,25.0,33.7,1.37,1.18,18.96,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:57:53,-0.116,4.558,28.4,25.0,33.7,1.44,0.93,18.96,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:57:56,-0.124,4.582,28.4,25.0,33.6,1.44,0.93,18.99,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:57:59,-0.118,4.895,28.4,25.0,33.7,1.44,1.03,18.99,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:58:02,-0.122,4.996,28.4,25.0,33.6,1.42,1.03,18.98,380.0,4.93,1999.0,3.0,OverPressure,True
2024-11-13 14:58:05,-0.128,5.079,28.3,25.0,33.6,1.19,0.97,18.98,380.0,4.93,1999.0,3.0,OverPressure,True
2024-11-13 14:58:08,-0.13,5.034,28.3,25.0,33.7,1.19,0.97,18.98,380.0,4.93,1999.0,3.0,OverPressure,True
2024-11-13 14:58:11,-0.122,4.719,28.4,25.0,33.7,1.22,1.13,18.98,380.0,4.93,1999.0,3.0,OverPressure,True
2024-11-13 14:58:14,-0.125,4.645,28.4,25.0,33.8,1.22,1.13,18.98,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:58:17,-0.127,4.995,28.4,25.1,33.8,1.22,1.19,18.93,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:58:20,-0.119,5.162,28.4,25.1,33.8,1.59,1.19,18.93,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:58:23,-0.119,5.184,28.4,25.1,33.7,1.22,0.99,18.93,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:58:26,-0.123,5.152,28.4,25.1,33.8,1.22,0.99,18.93,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 14:58:29,-0.116,4.884,28.4,25.1,33.8,1.27,0.99,18.94,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 14:58:32,-0.117,4.55,28.4,25.1,33.8,1.27,1.29,18.94,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:58:35,-0.124,4.597,28.4,25.1,33.8,1.27,0.98,18.96,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:58:38,-0.122,4.905,28.4,25.1,33.8,0.95,0.9,18.94,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:58:41,-0.123,5.018,28.4,25.1,33.8,1.54,0.82,18.94,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:58:44,-0.129,5.144,28.3,25.1,33.9,1.54,0.74,18.94,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 14:58:47,-0.13,5.08,28.3,25.2,33.8,1.54,0.74,18.96,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 14:58:50,-0.123,4.777,28.3,25.2,33.9,1.14,0.81,18.93,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 14:58:53,-0.126,4.67,28.3,25.2,33.9,1.3,1.29,18.93,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 14:58:56,-0.124,5.019,28.3,25.2,33.9,1.3,1.29,18.93,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:58:59,-0.117,5.168,28.3,25.2,33.9,1.3,1.29,18.94,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:59:02,-0.122,5.207,28.3,25.2,33.9,1.5,0.93,18.94,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:59:05,-0.122,5.218,28.3,25.2,33.9,1.5,0.93,18.94,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:59:08,-0.118,4.935,28.2,25.2,33.9,1.71,0.93,18.94,380.0,4.95,1999.0,2.0,OverPressure,True
2024-11-13 14:59:11,-0.116,4.579,28.3,25.2,34.0,1.71,1.04,18.94,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:59:14,-0.12,4.566,28.3,25.2,34.0,1.42,1.15,18.94,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:59:17,-0.122,4.907,28.3,25.2,34.0,1.42,1.15,18.94,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:59:20,-0.119,5.012,28.3,25.2,34.0,1.36,0.93,18.96,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 14:59:23,-0.131,5.116,28.3,25.3,34.0,1.36,0.93,18.96,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:59:26,-0.127,5.137,28.2,25.2,34.0,1.36,0.81,18.91,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:59:29,-0.12,4.854,28.2,25.3,34.0,1.28,0.81,18.91,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:59:32,-0.124,4.661,28.2,25.3,34.0,1.44,1.16,18.91,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 14:59:35,-0.124,4.918,28.2,25.3,34.0,1.44,1.16,18.94,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:59:38,-0.12,5.178,28.3,25.3,34.1,1.24,1.16,18.94,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:59:41,-0.122,5.168,28.3,25.3,34.1,1.24,1.29,18.94,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:59:44,-0.123,5.186,28.3,25.3,34.1,1.24,1.09,18.93,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:59:47,-0.116,4.951,28.3,25.3,34.1,1.31,1.09,18.93,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:59:50,-0.115,4.611,28.3,25.3,34.1,1.69,1.08,18.93,380.0,4.96,1999.0,3.0,OverPressure,True
2024-11-13 14:59:53,-0.121,4.51,28.3,25.3,34.1,1.69,1.08,18.93,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 14:59:56,-0.122,4.83,28.3,25.3,34.1,1.69,1.08,18.94,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 14:59:59,-0.119,4.98,28.3,25.3,34.1,1.18,0.85,18.93,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:02,-0.128,5.074,28.3,25.4,34.2,1.18,1.46,18.93,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:05,-0.128,5.092,28.3,25.4,34.1,1.48,1.46,18.91,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 15:00:08,-0.121,4.862,28.3,25.4,34.1,1.51,1.46,18.91,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 15:00:11,-0.124,4.651,28.3,25.4,34.1,1.54,1.03,18.91,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 15:00:14,-0.126,4.891,28.3,25.4,34.1,1.57,0.97,18.91,380.0,4.97,1999.0,3.0,OverPressure,True
2024-11-13 15:00:17,-0.12,5.195,28.3,25.4,34.2,1.6,0.97,18.91,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:20,-0.122,5.245,28.3,25.4,34.2,1.17,0.97,18.91,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:23,-0.123,5.265,28.3,25.4,34.2,1.17,1.19,18.91,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 15:00:26,-0.12,5.071,28.2,25.4,34.2,1.17,1.19,18.91,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 15:00:29,-0.115,4.69,28.2,25.4,34.2,1.39,1.46,18.9,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 15:00:32,-0.124,4.53,28.2,25.4,34.2,1.39,0.86,18.91,380.0,4.95,1999.0,3.0,OverPressure,True
2024-11-13 15:00:35,-0.123,4.823,28.1,25.4,34.2,1.63,0.86,18.91,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:38,-0.12,5.016,28.1,25.4,34.2,1.63,0.86,18.91,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:41,-0.128,5.083,28.1,25.4,34.2,1.25,0.97,18.91,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:44,-0.129,4.472,28.2,25.4,34.2,1.25,0.97,18.9,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:47,-0.126,0.077,28.2,25.5,34.3,1.86,1.3,18.9,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:50,-0.128,-0.046,28.2,25.5,34.2,1.86,1.3,18.9,380.0,4.94,1999.0,3.0,OverPressure,True
2024-11-13 15:00:53,-0.127,-0.044,28.1,25.5,34.2,1.86,0.26,18.91,380.0,4.48,1999.0,4.0,OverPressure,True
2024-11-13 15:00:56,-0.123,-0.042,28.1,25.5,34.2,0.45,0.26,18.91,380.0,4.48,1999.0,4.0,OverPressure,True
2024-11-13 15:00:59,-0.126,-0.041,28.1,25.5,34.2,0.34,0.29,18.88,380.0,4.48,1999.0,4.0,OverPressure,True
2024-11-13 15:01:02,-0.127,-0.044,28.1,25.5,34.2,0.34,0.29,18.91,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:01:05,-0.127,-0.04,28.1,25.5,34.2,0.47,0.32,18.91,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:01:08,-0.125,-0.04,28.1,25.5,34.1,0.47,0.32,18.91,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:01:11,-0.126,-0.042,28.2,25.5,34.1,0.47,0.35,18.93,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:14,-0.127,-0.042,28.2,25.5,34.2,0.55,0.35,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:17,-0.126,-0.039,28.3,25.5,34.2,0.41,0.37,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:20,-0.126,-0.038,28.2,25.6,34.1,0.41,0.37,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:23,-0.127,-0.041,28.2,25.5,34.1,0.41,0.37,18.88,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:01:26,-0.127,-0.04,28.2,25.6,34.1,0.38,0.25,18.9,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:01:29,-0.127,-0.044,28.3,25.5,34.2,0.38,0.3,18.9,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:01:32,-0.127,-0.04,28.3,25.6,34.1,0.32,0.3,18.88,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:01:35,-0.125,-0.044,28.3,25.6,34.0,0.46,0.25,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:38,-0.127,-0.042,28.3,25.6,34.1,0.46,0.25,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:41,-0.125,-0.042,28.3,25.6,34.1,0.46,0.25,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:44,-0.125,-0.037,28.3,25.6,34.1,0.54,0.38,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:47,-0.126,-0.033,28.4,25.6,34.1,0.54,0.24,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:50,-0.125,-0.038,28.4,25.6,34.1,0.46,0.24,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:01:53,-0.126,-0.038,28.4,25.6,34.1,0.57,0.24,18.88,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:01:56,-0.129,-0.041,28.4,25.6,34.0,0.57,0.4,18.85,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:01:59,-0.126,-0.039,28.4,25.6,34.1,0.57,0.4,18.86,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:02:02,-0.126,-0.041,28.4,25.6,34.0,0.41,0.27,18.86,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:02:05,-0.125,-0.041,28.4,25.6,34.0,0.41,0.38,18.86,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:02:08,-0.128,-0.04,28.4,25.6,33.9,0.55,0.38,18.86,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:02:11,-0.127,-0.037,28.4,25.6,34.0,0.55,0.38,18.86,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:02:14,-0.127,-0.04,28.4,25.6,34.0,0.42,0.26,18.86,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:17,-0.128,-0.04,28.4,25.6,34.0,0.42,0.27,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:21,-0.125,-0.034,28.3,25.6,34.0,0.38,0.28,18.88,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:24,-0.124,-0.032,28.3,25.6,34.0,0.39,0.28,18.86,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:02:27,-0.126,-0.034,28.3,25.6,34.0,0.39,0.29,18.86,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:02:30,-0.127,-0.033,28.4,25.6,34.0,0.39,0.29,18.86,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:02:33,-0.123,-0.033,28.5,25.6,33.9,0.5,0.28,18.85,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:02:36,-0.124,-0.033,28.5,25.7,34.0,0.5,0.28,18.85,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:39,-0.126,-0.032,28.4,25.7,33.9,0.45,0.28,18.85,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:42,-0.128,-0.032,28.4,25.7,34.0,0.45,0.32,18.86,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:45,-0.127,-0.029,28.4,25.7,34.0,0.31,0.23,18.86,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:48,-0.127,-0.029,28.4,25.7,34.0,0.31,0.23,18.85,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:51,-0.127,-0.029,28.4,25.7,33.9,0.43,0.32,18.85,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:54,-0.128,-0.025,28.4,25.7,33.9,0.43,0.32,18.85,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:02:57,-0.126,-0.024,28.4,25.7,33.9,0.43,0.32,18.85,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:01,-0.124,-0.032,28.3,25.7,33.9,0.53,0.3,18.85,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:04,-0.126,-0.03,28.3,25.7,33.9,0.35,0.25,18.83,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:07,-0.126,-0.033,28.4,25.7,34.0,0.35,0.25,18.83,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:03:10,-0.123,-0.034,28.4,25.7,34.0,0.4,0.25,18.83,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:03:13,-0.125,-0.032,28.4,25.7,33.9,0.4,0.3,18.85,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:16,-0.125,-0.032,28.5,25.7,33.9,0.4,0.3,18.83,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:19,-0.128,-0.032,28.5,25.8,33.9,0.52,0.34,18.83,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:22,-0.128,-0.036,28.6,25.7,33.8,0.48,0.28,18.85,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:25,-0.124,-0.034,28.6,25.7,33.9,0.48,0.28,18.85,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:03:28,-0.125,-0.038,28.6,25.7,33.9,0.56,0.28,18.85,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:03:31,-0.124,-0.036,28.6,25.7,33.9,0.56,0.39,18.85,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:03:34,-0.124,-0.037,28.6,25.8,34.0,0.56,0.39,18.82,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:03:37,-0.126,-0.033,28.6,25.8,33.9,0.36,0.23,18.82,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:03:40,-0.125,-0.033,28.6,25.8,33.9,0.39,0.27,18.82,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:03:44,-0.128,-0.03,28.6,25.8,33.9,0.39,0.27,18.82,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:47,-0.127,-0.031,28.6,25.8,33.9,0.39,0.27,18.8,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:50,-0.124,-0.033,28.6,25.8,33.9,0.43,0.27,18.82,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:53,-0.126,-0.037,28.6,25.8,33.9,0.43,0.27,18.82,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:56,-0.128,-0.029,28.6,25.8,33.9,0.51,0.3,18.8,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:03:59,-0.127,-0.026,28.6,25.8,33.9,0.33,0.29,18.8,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:04:02,-0.124,-0.035,28.6,25.8,34.0,0.33,0.29,18.8,380.0,4.47,1999.0,4.0,Normal,True
