DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-13 15:04:05,-0.126,-0.039,28.6,25.8,33.9,0.33,0.29,18.8,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:04:08,-0.127,-0.042,28.6,25.8,33.9,0.41,0.27,18.78,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:04:11,-0.127,-0.045,28.6,25.8,34.0,0.41,0.27,18.82,380.0,4.47,1999.0,4.0,Normal,True
2024-11-13 15:04:14,-0.125,-0.042,28.6,25.8,33.9,0.39,0.34,18.82,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:04:17,-0.122,-0.042,28.6,25.8,34.0,0.44,0.34,18.82,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:04:20,-0.119,-0.043,28.5,25.8,33.9,0.44,0.27,18.78,380.0,4.48,1999.0,4.0,Normal,True
2024-11-13 15:04:23,-0.114,-0.044,28.5,25.8,33.9,0.44,0.27,18.78,179.8,6.06,1999.0,4.0,Normal,True
2024-11-13 15:04:26,-0.114,-0.024,28.5,25.8,33.9,0.4,0.55,18.8,179.8,6.06,791.0,0.0,Normal,True
2024-11-13 15:04:29,-0.115,-0.016,28.5,25.8,33.8,0.4,0.55,18.8,179.8,6.06,791.0,0.0,Normal,True
2024-11-13 15:04:32,-0.113,-0.013,28.5,25.8,33.8,0.2,0.55,18.8,179.8,6.06,791.0,0.0,Unlabeled,True
2024-11-13 15:04:35,-0.176,-0.013,28.6,25.8,33.9,0.2,0.16,18.8,164.8,6.58,723.0,0.0,Unlabeled,True
2024-11-13 15:04:38,-0.486,-0.013,28.6,25.9,33.8,0.57,0.49,18.8,164.8,6.58,723.0,2.0,Unlabeled,True
2024-11-13 15:04:41,-0.665,-0.007,28.6,25.9,33.8,0.57,0.49,18.8,164.8,6.58,723.0,2.0,Unlabeled,True
2024-11-13 15:04:44,-0.725,-0.013,28.6,25.9,33.7,0.59,0.49,18.8,164.8,4.55,1999.0,2.0,Unlabeled,True
2024-11-13 15:04:47,-0.745,-0.013,28.6,25.9,33.8,0.59,0.49,18.8,380.0,4.55,1999.0,2.0,Unlabeled,True
2024-11-13 15:04:50,-0.752,-0.014,28.6,25.8,33.7,0.59,0.49,18.78,380.0,4.55,1999.0,2.0,Cavitation,True
2024-11-13 15:04:53,-0.752,-0.012,28.5,25.9,33.8,0.43,0.26,18.78,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:04:56,-0.751,-0.012,28.5,25.9,33.7,0.52,0.35,18.78,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:04:59,-0.753,-0.013,28.5,25.9,33.8,0.52,0.35,18.78,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:05:02,-0.75,-0.013,28.5,25.9,33.7,0.4,0.35,18.8,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:05:05,-0.748,-0.012,28.4,25.9,33.7,0.4,0.35,18.78,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:05:08,-0.747,-0.012,28.4,25.9,33.7,0.4,0.24,18.78,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:05:11,-0.75,-0.011,28.4,25.9,33.8,0.38,0.24,18.77,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:05:14,-0.749,-0.011,28.3,25.9,33.7,0.53,0.36,18.77,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:05:17,-0.75,-0.013,28.3,25.9,33.7,0.53,0.36,18.78,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:20,-0.746,-0.013,28.3,25.9,33.8,0.53,0.36,18.78,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:23,-0.746,-0.014,28.3,25.9,33.8,0.5,0.3,18.77,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:26,-0.742,-0.012,28.3,25.9,33.7,0.5,0.27,18.77,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:29,-0.74,-0.01,28.3,25.9,33.7,0.38,0.27,18.77,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:32,-0.74,-0.012,28.3,25.9,33.7,0.51,0.27,18.77,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:35,-0.744,-0.012,28.4,25.9,33.8,0.51,0.37,18.77,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:38,-0.738,-0.013,28.4,25.9,33.7,0.51,0.37,18.78,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:41,-0.738,-0.013,28.4,25.9,33.8,0.47,0.31,18.78,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:44,-0.741,-0.014,28.4,25.9,33.8,0.47,0.33,18.78,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:47,-0.739,-0.013,28.5,25.9,33.8,0.41,0.33,18.78,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:05:50,-0.737,-0.012,28.5,25.9,33.8,0.41,0.33,18.77,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 15:05:53,-0.734,-0.009,28.5,25.9,33.8,0.6,0.35,18.77,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:56,-0.734,-0.01,28.5,25.9,33.8,0.6,0.35,18.78,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:05:59,-0.736,-0.01,28.5,25.9,33.8,0.52,0.39,18.78,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:06:02,-0.737,-0.012,28.4,25.9,33.8,0.52,0.39,18.78,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:06:05,-0.735,-0.014,28.3,25.9,33.9,0.52,0.31,18.77,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:06:08,-0.733,-0.013,28.3,25.9,33.9,0.43,0.31,18.74,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:06:11,-0.732,-0.013,28.3,25.9,33.9,0.42,0.28,18.74,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:06:14,-0.732,-0.014,28.2,25.9,34.0,0.42,0.28,18.77,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:06:17,-0.733,-0.013,28.2,25.9,34.0,0.42333333333333334,0.28,18.77,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:06:20,-0.732,-0.013,28.2,25.9,34.0,0.42666666666666664,0.3,18.75,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:06:23,-0.733,-0.01,28.3,25.9,34.0,0.43,0.33,18.75,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:06:26,-0.729,-0.011,28.3,25.9,34.0,0.43,0.33,18.77,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:06:29,-0.732,-0.013,28.3,25.9,34.0,0.35,0.32,18.77,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:06:32,-0.728,-0.012,28.3,25.9,34.0,0.35,0.32,18.75,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:06:35,-0.726,-0.011,28.3,25.9,34.1,0.35,0.32,18.75,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:06:38,-0.725,-0.01,28.3,25.9,34.1,0.49,0.38,18.77,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:06:41,-0.725,-0.013,28.3,25.9,34.1,0.51,0.35,18.74,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:06:44,-0.725,-0.011,28.3,25.9,34.1,0.51,0.35,18.74,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:06:47,-0.726,-0.012,28.3,25.9,34.2,0.34,0.35,18.74,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:06:50,-0.727,-0.013,28.3,25.9,34.3,0.34,0.35,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:06:53,-0.728,-0.013,28.3,25.9,34.2,0.34,0.35,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:06:56,-0.728,-0.012,28.3,25.9,34.2,0.42,0.34,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:06:59,-0.725,-0.013,28.3,25.9,34.2,0.415,0.34,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:02,-0.725,-0.012,28.3,25.9,34.2,0.41000000000000003,0.41,18.77,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:05,-0.727,-0.014,28.2,25.9,34.4,0.405,0.41,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:08,-0.724,-0.013,28.2,25.9,34.2,0.4,0.36,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:11,-0.724,-0.011,28.3,25.9,34.3,0.4,0.35,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:14,-0.724,-0.013,28.2,25.9,34.4,0.39,0.35,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:17,-0.725,-0.015,28.2,25.9,34.4,0.39,0.35,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:20,-0.724,-0.014,28.2,25.9,34.5,0.49,0.39,18.75,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:23,-0.723,-0.013,28.2,25.9,34.5,0.49,0.39,18.74,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:26,-0.721,-0.014,28.2,25.9,34.5,0.44,0.32,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:07:29,-0.72,-0.012,28.2,25.9,34.6,0.45,0.32,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:07:32,-0.721,-0.014,28.2,25.9,34.6,0.45,0.33,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:07:35,-0.721,-0.014,28.3,25.9,34.5,0.45,0.33,18.72,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:38,-0.724,-0.013,28.2,25.9,34.6,0.52,0.49,18.74,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:41,-0.722,-0.012,28.2,25.9,34.6,0.52,0.49,18.74,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:07:44,-0.723,-0.015,28.2,25.9,34.7,0.47,0.49,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:07:47,-0.722,-0.013,28.2,25.9,34.7,0.47,0.38,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:07:50,-0.723,-0.012,28.2,25.9,34.7,0.36,0.31,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:07:53,-0.722,-0.012,28.2,25.9,34.8,0.36,0.31,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:07:56,-0.724,-0.013,28.2,25.9,34.8,0.5,0.44,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:07:59,-0.722,-0.012,28.1,25.9,34.8,0.5,0.44,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:08:02,-0.724,-0.014,28.1,25.9,34.8,0.5,0.44,18.74,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 15:08:05,-0.724,-0.013,28.1,25.9,34.9,0.47,0.33,18.74,380.0,4.45,1999.0,2.0,Cavitation,True
2024-11-13 15:08:08,-0.722,-0.017,28.2,25.9,35.0,0.42,0.34,18.75,380.0,4.45,1999.0,2.0,Cavitation,True
2024-11-13 15:08:11,-0.723,-0.015,28.2,25.9,35.0,0.42,0.35,18.75,380.0,4.45,1999.0,2.0,Cavitation,True
2024-11-13 15:08:14,-0.724,-0.013,28.2,25.9,35.0,0.42,0.36,18.75,380.0,4.45,1999.0,2.0,Cavitation,True
2024-11-13 15:08:17,-0.721,-0.013,28.3,25.9,35.0,0.41,0.34,18.75,380.0,4.45,1999.0,2.0,Cavitation,True
2024-11-13 15:08:20,-0.72,-0.013,28.3,25.9,35.1,0.41,0.34,18.72,380.0,4.45,1999.0,2.0,Cavitation,True
2024-11-13 15:08:23,-0.72,-0.013,28.3,25.9,35.1,0.59,0.52,18.74,380.0,4.45,1999.0,2.0,Cavitation,True
2024-11-13 15:08:26,-0.721,-0.014,28.3,25.9,35.1,0.47,0.32,18.74,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:08:29,-0.722,-0.014,28.4,25.9,35.2,0.47,0.32,18.74,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:08:32,-0.722,-0.015,28.4,25.9,35.2,0.47,0.32,18.72,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:08:35,-0.724,-0.013,28.4,25.9,35.3,0.33,0.33,18.72,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:08:38,-0.723,-0.014,28.4,25.9,35.3,0.33,0.33,18.72,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:08:41,-0.725,-0.013,28.4,25.9,35.3,0.51,0.36,18.72,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:08:44,-0.725,-0.013,28.5,25.9,35.3,0.51,0.36,18.72,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:08:47,-0.725,-0.014,28.5,25.9,35.4,0.48,0.34,18.72,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:08:50,-0.724,-0.013,28.5,25.9,35.4,0.48,0.34,18.72,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:08:53,-0.724,-0.016,28.5,25.9,35.5,0.4,0.36,18.7,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:08:56,-0.725,-0.017,28.5,25.9,35.5,0.4,0.36,18.7,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:08:59,-0.726,-0.016,28.6,25.9,35.6,0.4,0.36,18.7,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 15:09:02,-0.725,-0.018,28.6,25.9,35.5,0.53,0.37,18.7,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:05,-0.73,-0.014,28.6,25.9,35.6,0.48,0.32,18.67,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:08,-0.73,-0.016,28.6,25.9,35.6,0.48,0.32,18.67,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:11,-0.731,-0.012,28.6,25.9,35.7,0.39,0.31,18.67,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:14,-0.73,-0.014,28.6,25.9,35.7,0.39,0.31,18.67,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 15:09:17,-0.73,-0.015,28.6,25.9,35.8,0.39,0.31,18.69,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 15:09:20,-0.733,-0.017,28.6,25.9,35.8,0.44,0.3,18.69,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 15:09:23,-0.733,-0.017,28.6,25.9,35.9,0.52,0.39,18.67,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 15:09:26,-0.733,-0.014,28.6,25.9,35.9,0.52,0.39,18.67,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:29,-0.732,-0.014,28.6,25.9,35.9,0.43,0.39,18.69,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:32,-0.736,-0.015,28.6,25.9,36.0,0.43,0.34,18.69,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:09:35,-0.732,-0.015,28.7,25.9,36.0,0.43,0.31,18.66,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:09:38,-0.735,-0.014,28.7,25.9,36.0,0.37,0.31,18.64,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:09:41,-0.732,-0.016,28.7,25.9,36.1,0.52,0.35,18.64,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 15:09:44,-0.734,-0.014,28.7,25.9,36.1,0.52,0.35,18.64,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:47,-0.731,-0.018,28.7,25.9,36.2,0.52,0.35,18.64,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:50,-0.733,-0.018,28.7,25.9,36.2,0.47,0.35,18.66,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:53,-0.731,-0.018,28.7,25.9,36.3,0.47,0.31,18.66,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:09:56,-0.73,-0.016,28.7,25.9,36.3,0.38,0.31,18.66,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 15:09:59,-0.731,-0.016,28.7,25.9,36.3,0.46,0.31,18.62,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 15:10:02,-0.729,-0.018,28.7,25.9,36.4,0.46,0.36,18.62,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 15:10:05,-0.73,-0.017,28.7,25.9,36.4,0.46,0.36,18.62,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:10:08,-0.734,-0.015,28.8,25.9,36.5,0.58,0.37,18.62,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:10:11,-0.734,-0.018,28.7,25.9,36.5,0.58,0.36,18.59,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 15:10:14,-0.731,-0.017,28.7,25.9,36.6,0.42,0.36,18.59,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:10:17,-0.731,-0.014,28.8,25.9,36.6,0.42,0.36,18.59,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:10:20,-0.731,-0.014,28.8,25.9,36.6,0.47,0.36,18.58,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:10:23,-0.733,-0.014,28.7,25.9,36.7,0.47,0.36,18.59,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:10:26,-0.584,-0.016,28.7,25.9,36.7,0.48,0.38,18.59,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:10:29,-0.163,-0.016,28.7,25.9,36.7,0.48,0.38,18.59,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 15:10:32,-0.132,-0.016,28.7,25.9,36.8,0.47,0.38,18.56,380.0,4.49,1999.0,4.0,Cavitation,True
2024-11-13 15:10:35,-0.122,-0.016,28.7,25.9,36.8,0.47,0.38,18.56,380.0,4.43,1999.0,4.0,Cavitation,True
2024-11-13 15:10:38,-0.123,-0.017,28.7,25.9,36.8,0.44,0.3,18.58,380.0,4.43,1999.0,4.0,Cavitation,True
2024-11-13 15:10:41,-0.124,-0.016,28.7,25.9,37.0,0.44,0.3,18.56,380.0,4.43,1999.0,4.0,Normal,True
2024-11-13 15:10:44,-0.127,-0.018,28.7,25.9,37.0,0.52,0.33,18.56,380.0,4.34,1999.0,4.0,Normal,True
2024-11-13 15:10:47,-0.124,-0.019,28.7,25.9,37.0,0.52,0.33,18.56,380.0,4.34,1999.0,4.0,Normal,True
2024-11-13 15:10:50,-0.126,-0.036,28.7,26.0,37.1,0.52,0.38,18.56,380.0,4.34,1999.0,4.0,Normal,True
2024-11-13 15:10:53,-0.126,-0.042,28.7,26.1,37.1,0.47,0.38,18.54,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:10:56,-0.126,-0.044,28.7,26.2,37.1,0.38,0.32,18.54,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:10:59,-0.128,-0.043,28.8,26.3,37.2,0.38,0.32,18.54,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:11:02,-0.125,-0.042,28.8,26.3,37.2,0.38,0.32,18.54,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:11:05,-0.125,-0.042,28.8,26.3,37.3,0.38,0.31,18.51,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:08,-0.128,-0.042,28.8,26.3,37.3,0.38,0.29,18.51,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:11,-0.128,-0.044,28.8,26.3,37.3,0.49,0.29,18.5,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:14,-0.122,-0.042,28.8,26.3,37.3,0.49,0.34,18.5,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:18,-0.124,-0.044,28.8,26.3,37.4,0.49,0.34,18.5,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:22,-0.126,-0.046,28.8,26.3,37.3,0.49,0.34,18.5,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:25,-0.127,-0.047,28.8,26.3,37.3,0.42,0.34,18.46,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:28,-0.126,-0.043,28.8,26.4,37.3,0.42,0.33,18.48,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:31,-0.125,-0.042,28.8,26.4,37.3,0.54,0.33,18.48,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:34,-0.125,-0.046,28.7,26.4,37.3,0.45,0.29,18.48,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:37,-0.126,-0.043,28.7,26.4,37.4,0.45,0.29,18.43,380.0,4.31,1999.0,4.0,Normal,True
2024-11-13 15:11:40,-0.126,-0.044,28.7,26.4,37.3,0.45,0.29,18.45,380.0,4.31,1999.0,4.0,Normal,True
2024-11-13 15:11:43,-0.126,-0.044,28.7,26.4,37.2,0.47,0.35,18.45,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:46,-0.124,-0.042,28.7,26.4,37.3,0.47,0.36,18.46,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:49,-0.126,-0.044,28.6,26.4,37.3,0.6,0.36,18.46,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:52,-0.126,-0.042,28.6,26.4,37.3,0.6,0.36,18.45,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:11:55,-0.127,-0.041,28.6,26.4,37.3,0.38,0.27,18.45,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:11:58,-0.125,-0.041,28.5,26.4,37.3,0.38,0.27,18.43,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:12:01,-0.126,-0.041,28.5,26.4,37.3,0.46,0.36,18.43,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:12:04,-0.126,-0.039,28.5,26.4,37.2,0.46,0.31,18.43,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:12:07,-0.127,-0.04,28.4,26.4,37.3,0.52,0.31,18.43,380.0,4.34,1999.0,4.0,Normal,True
2024-11-13 15:12:10,-0.125,-0.039,28.4,26.4,37.2,0.52,0.31,18.42,380.0,4.34,1999.0,4.0,Normal,True
2024-11-13 15:12:13,-0.127,-0.041,28.4,26.4,37.2,0.6,0.37,18.42,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:12:16,-0.127,-0.045,28.4,26.4,37.2,0.6,0.37,18.43,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:12:19,-0.128,-0.042,28.3,26.4,37.2,0.46,0.33,18.43,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:12:22,-0.124,-0.044,28.3,26.4,37.1,0.46,0.33,18.4,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:12:25,-0.122,-0.044,28.3,26.4,37.1,0.46,0.3,18.4,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:12:28,-0.123,-0.043,28.3,26.5,37.1,0.48,0.3,18.38,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:12:31,-0.125,-0.045,28.3,26.4,37.1,0.47,0.3,18.37,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:12:34,-0.127,-0.042,28.3,26.5,37.1,0.47,0.3,18.37,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:12:37,-0.126,-0.042,28.3,26.5,37.1,0.38,0.3,18.37,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:12:40,-0.125,-0.043,28.3,26.5,37.2,0.38,0.32,18.37,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:12:43,-0.128,-0.043,28.3,26.5,37.1,0.39,0.26,18.38,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:12:46,-0.127,-0.044,28.3,26.5,37.1,0.39,0.26,18.38,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:12:49,-0.128,-0.04,28.3,26.5,37.1,0.39,0.31,18.38,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:12:52,-0.127,-0.041,28.3,26.5,37.1,0.39,0.31,18.37,380.0,4.32,1999.0,4.0,Normal,True
2024-11-13 15:12:55,-0.126,-0.04,28.3,26.5,37.0,0.39,0.31,18.35,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:12:58,-0.127,-0.042,28.3,26.5,36.9,0.36,0.37,18.35,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:01,-0.126,-0.042,28.3,26.5,37.0,0.45,0.29,18.34,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:04,-0.126,-0.042,28.3,26.5,37.0,0.45,0.29,18.34,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:07,-0.126,-0.044,28.3,26.5,37.0,0.47,0.29,18.34,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:10,-0.127,-0.045,28.4,26.5,36.9,0.47,0.27,18.34,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:13,-0.127,-0.044,28.4,26.5,36.9,0.47,0.27,18.34,380.0,4.34,1999.0,4.0,Normal,True
2024-11-13 15:13:16,-0.126,-0.042,28.4,26.5,36.9,0.44,0.29,18.29,380.0,4.34,1999.0,4.0,Normal,True
2024-11-13 15:13:19,-0.124,-0.042,28.5,26.5,36.9,0.41,0.3,18.29,380.0,4.34,1999.0,4.0,Normal,True
2024-11-13 15:13:22,-0.126,-0.041,28.5,26.5,36.9,0.41,0.3,18.29,380.0,4.34,1999.0,4.0,Normal,True
2024-11-13 15:13:25,-0.124,-0.04,28.5,26.6,37.0,0.41,0.3,18.3,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:28,-0.127,-0.039,28.5,26.5,36.8,0.45,0.29,18.3,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:31,-0.127,-0.041,28.5,26.5,36.9,0.45,0.29,18.3,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:34,-0.125,-0.041,28.5,26.6,36.8,0.41,0.32,18.3,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:37,-0.126,-0.041,28.5,26.6,36.8,0.38,0.32,18.3,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:40,-0.127,-0.043,28.5,26.5,36.8,0.38,0.27,18.3,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:13:43,-0.124,-0.041,28.5,26.6,36.9,0.38,0.27,18.26,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:13:46,-0.125,-0.041,28.5,26.5,36.8,0.41,0.33,18.26,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:13:49,-0.129,-0.042,28.5,26.6,36.8,0.41,0.33,18.26,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:13:52,-0.127,-0.043,28.5,26.6,36.9,0.45,0.33,18.26,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:13:55,-0.126,-0.04,28.4,26.6,36.7,0.45,0.29,18.24,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:13:58,-0.125,-0.039,28.5,26.6,36.8,0.44,0.26,18.21,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:14:01,-0.123,-0.044,28.5,26.6,36.8,0.44,0.26,18.21,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:14:04,-0.127,-0.045,28.4,26.6,36.7,0.44,0.36,18.22,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:14:07,-0.124,-0.046,28.4,26.6,36.8,0.44,0.36,18.22,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:14:10,-0.125,-0.043,28.3,26.6,36.7,0.44,0.36,18.22,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:14:13,-0.125,-0.041,28.3,26.6,36.7,0.44,0.3,18.22,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:14:16,-0.124,-0.044,28.3,26.6,36.7,0.42,0.31,18.21,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:14:19,-0.126,-0.044,28.3,26.6,36.6,0.42,0.31,18.18,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:14:22,-0.126,-0.041,28.3,26.6,36.7,0.45,0.29,18.18,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:14:25,-0.124,-0.04,28.3,26.6,36.6,0.45,0.29,18.18,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:14:28,-0.125,-0.041,28.3,26.6,36.6,0.45,0.29,18.18,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:14:31,-0.127,-0.043,28.3,26.6,36.7,0.53,0.3,18.18,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:14:34,-0.126,-0.04,28.3,26.6,36.6,0.51,0.33,18.18,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:14:37,-0.126,-0.041,28.3,26.6,36.6,0.51,0.33,18.18,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:14:40,-0.118,-0.046,28.3,26.6,36.6,0.51,0.33,18.16,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 15:14:43,-0.112,-0.035,28.3,26.6,36.6,0.45,0.44,18.16,291.8,5.95,1999.0,4.0,Normal,True
2024-11-13 15:14:46,-0.112,-0.038,28.3,26.6,36.6,0.45,0.44,18.16,203.6,5.95,888.0,0.0,Normal,True
2024-11-13 15:14:49,-0.112,-0.022,28.3,26.7,36.5,0.28,0.37,18.16,203.6,5.95,888.0,0.0,Normal,True
2024-11-13 15:14:52,-0.114,-0.014,28.3,26.7,36.5,0.23,0.37,18.13,203.6,5.95,888.0,0.0,Normal,True
2024-11-13 15:14:55,-0.115,-0.013,28.2,26.6,36.5,0.23,0.14,18.14,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:14:58,-0.117,-0.016,28.2,26.6,36.5,0.23,0.14,18.14,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:15:01,-0.135,-0.013,28.2,26.6,36.4,0.31,0.42,18.13,0.0,0.0,0.0,0.0,dry_run,True
2024-11-13 15:15:04,-0.181,-0.014,28.2,26.6,36.4,0.31,0.78,18.13,0.0,0.0,1347.0,1.0,dry_run,True
2024-11-13 15:15:07,-0.182,-0.018,28.2,26.6,36.3,0.67,0.78,18.11,301.8,5.89,1347.0,1.0,dry_run,True
2024-11-13 15:15:10,-0.174,-0.014,28.2,26.6,36.3,0.67,0.78,18.11,301.8,5.89,1347.0,1.0,dry_run,True
2024-11-13 15:15:13,-0.172,-0.013,28.2,26.6,36.2,0.44,0.32,18.11,380.0,4.41,1347.0,1.0,dry_run,True
2024-11-13 15:15:16,-0.17,-0.01,28.2,26.7,36.3,0.44,0.32,18.11,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:15:19,-0.174,-0.013,28.2,26.6,36.2,0.41,0.33,18.11,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:15:22,-0.171,-0.013,28.2,26.7,36.3,0.41,0.33,18.11,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:15:25,-0.172,-0.013,28.3,26.7,36.2,0.41,0.44,18.1,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:15:28,-0.171,-0.013,28.3,26.7,36.3,0.41,0.44,18.1,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:15:31,-0.17,-0.012,28.3,26.7,36.1,0.41,0.31,18.1,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:15:34,-0.173,-0.014,28.3,26.7,36.2,0.41,0.31,18.1,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:15:37,-0.17,-0.012,28.3,26.7,36.2,0.41,0.31,18.1,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:15:40,-0.171,-0.014,28.3,26.7,36.2,0.41,0.34,18.1,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:15:43,-0.167,-0.016,28.4,26.7,36.2,0.45,0.43,18.1,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:15:46,-0.168,-0.013,28.4,26.7,36.1,0.45,0.43,18.1,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:15:49,-0.167,-0.012,28.4,26.7,36.2,0.39,0.43,18.08,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:15:52,-0.168,-0.014,28.4,26.7,36.1,0.39,0.37,18.08,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:15:55,-0.167,-0.013,28.4,26.7,36.2,0.39,0.37,18.08,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:15:58,-0.168,-0.012,28.4,26.7,36.1,0.4,0.29,18.06,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:16:01,-0.168,-0.011,28.4,26.7,36.1,0.38,0.31,18.06,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:16:04,-0.169,-0.012,28.4,26.7,36.1,0.38,0.31,18.06,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:07,-0.172,-0.014,28.4,26.7,36.2,0.38,0.31,18.06,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:10,-0.168,-0.014,28.4,26.7,36.2,0.5,0.33,18.05,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:13,-0.168,-0.014,28.5,26.7,36.1,0.5,0.33,18.03,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:16,-0.169,-0.014,28.5,26.7,36.1,0.39,0.28,18.03,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:19,-0.172,-0.012,28.5,26.7,36.2,0.45,0.28,18.03,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:22,-0.168,-0.012,28.5,26.7,36.2,0.45,0.33,18.03,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:25,-0.168,-0.014,28.5,26.7,36.2,0.45,0.33,18.05,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:28,-0.168,-0.014,28.4,26.7,36.1,0.37,0.32,18.05,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:31,-0.17,-0.014,28.4,26.7,36.2,0.37,0.31333333333333335,18.05,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:16:34,-0.17,-0.014,28.4,26.7,36.2,0.37,0.30666666666666664,18.05,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:16:37,-0.168,-0.013,28.4,26.7,36.2,0.35,0.3,18.02,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:16:40,-0.167,-0.012,28.4,26.7,36.1,0.43,0.33,18.02,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:16:43,-0.167,-0.014,28.4,26.7,36.2,0.43,0.33,18.02,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:16:46,-0.169,-0.014,28.4,26.7,36.3,0.48,0.37,18.02,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:16:49,-0.167,-0.014,28.4,26.7,36.2,0.48,0.37,18.02,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:16:52,-0.166,-0.013,28.4,26.7,36.2,0.48,0.37,18.03,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:16:55,-0.166,-0.013,28.5,26.7,36.3,0.36,0.37,18.02,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:16:58,-0.168,-0.016,28.5,26.7,36.3,0.42,0.36,18.02,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:17:01,-0.169,-0.014,28.5,26.7,36.2,0.42,0.36,18.02,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:17:04,-0.17,-0.013,28.5,26.7,36.3,0.42,0.36,18.02,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:17:07,-0.167,-0.012,28.5,26.7,36.2,0.46,0.41,18.0,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:17:10,-0.167,-0.014,28.5,26.7,36.3,0.46,0.28,18.0,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:17:13,-0.167,-0.013,28.6,26.7,36.3,0.38,0.28,17.98,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:17:16,-0.168,-0.013,28.6,26.7,36.3,0.43,0.42,18.0,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:17:19,-0.169,-0.013,28.6,26.7,36.3,0.43,0.42,18.0,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:17:22,-0.166,-0.013,28.7,26.7,36.3,0.43,0.42,18.0,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:17:25,-0.168,-0.013,28.7,26.7,36.4,0.48,0.41,17.97,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:17:28,-0.167,-0.013,28.7,26.7,36.4,0.43,0.3,17.97,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:17:31,-0.165,-0.012,28.7,26.7,36.4,0.43,0.3,17.97,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:17:34,-0.17,-0.011,28.7,26.7,36.4,0.47,0.28,17.97,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:17:37,-0.167,-0.012,28.7,26.7,36.4,0.47,0.28,17.97,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:17:40,-0.167,-0.012,28.7,26.7,36.4,0.47,0.28,17.97,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:17:43,-0.168,-0.014,28.7,26.7,36.4,0.41,0.28,17.97,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:17:46,-0.168,-0.013,28.7,26.7,36.5,0.4,0.34,17.95,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:17:49,-0.166,-0.013,28.7,26.7,36.5,0.4,0.34,17.95,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:17:52,-0.167,-0.014,28.7,26.7,36.5,0.4,0.34,17.94,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:17:55,-0.17,-0.016,28.7,26.7,36.5,0.42,0.46,17.94,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:17:58,-0.167,-0.014,28.8,26.7,36.5,0.42,0.46,17.94,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:18:01,-0.168,-0.013,28.8,26.7,36.6,0.4,0.29,17.94,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:18:04,-0.168,-0.014,28.8,26.7,36.6,0.5,0.41,17.94,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:07,-0.166,-0.013,28.8,26.7,36.6,0.5,0.41,17.94,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:10,-0.166,-0.013,28.8,26.7,36.6,0.5,0.41,17.92,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:13,-0.166,-0.015,28.9,26.7,36.6,0.43,0.3,17.92,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:18:16,-0.167,-0.013,28.9,26.7,36.7,0.43,0.3,17.92,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:18:19,-0.17,-0.013,28.9,26.7,36.7,0.44,0.41,17.92,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:18:22,-0.167,-0.015,28.8,26.7,36.7,0.44,0.41,17.9,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:18:25,-0.166,-0.014,28.8,26.7,36.7,0.43,0.4,17.9,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:18:28,-0.17,-0.015,28.8,26.7,36.8,0.43,0.4,17.9,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:18:31,-0.167,-0.014,28.8,26.7,36.6,0.45,0.36,17.92,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:18:34,-0.168,-0.012,28.8,26.7,36.7,0.45,0.36,17.92,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:37,-0.171,-0.012,28.8,26.7,36.8,0.4,0.36,17.92,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:40,-0.167,-0.012,28.8,26.7,36.7,0.4,0.34,17.89,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:43,-0.167,-0.014,28.7,26.7,36.8,0.43,0.32,17.87,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:46,-0.169,-0.014,28.7,26.7,37.0,0.43,0.32,17.87,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:49,-0.168,-0.013,28.7,26.7,36.8,0.44,0.39,17.87,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:52,-0.166,-0.013,28.7,26.7,36.9,0.44,0.39,17.89,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:18:55,-0.167,-0.013,28.7,26.7,37.0,0.44,0.39,17.89,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:18:58,-0.167,-0.013,28.7,26.7,37.0,0.39,0.3,17.89,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:19:01,-0.167,-0.012,28.7,26.7,37.0,0.4,0.31,17.86,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:19:04,-0.166,-0.014,28.7,26.7,37.1,0.4,0.31,17.86,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:19:07,-0.167,-0.012,28.7,26.7,37.1,0.4,0.32,17.86,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:19:10,-0.167,-0.014,28.7,26.7,37.1,0.46,0.33,17.86,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:19:13,-0.166,-0.013,28.6,26.7,37.1,0.46,0.28,17.84,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:19:16,-0.168,-0.014,28.6,26.7,37.1,0.42,0.28,17.86,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:19:19,-0.165,-0.016,28.6,26.7,37.2,0.35,0.28,17.86,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:19:23,-0.166,-0.013,28.6,26.7,37.2,0.35,0.3,17.86,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:19:26,-0.168,-0.014,28.7,26.7,37.3,0.35,0.3,17.82,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:19:29,-0.167,-0.013,28.7,26.7,37.3,0.46,0.31,17.84,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:19:32,-0.165,-0.012,28.7,26.7,37.3,0.46,0.28,17.84,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:19:36,-0.166,-0.015,28.7,26.7,37.3,0.39,0.28,17.84,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:19:39,-0.166,-0.015,28.7,26.7,37.4,0.36,0.28,17.84,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:19:42,-0.165,-0.013,28.8,26.7,37.3,0.36,0.35,17.86,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:19:45,-0.167,-0.014,28.8,26.7,37.4,0.36,0.35,17.86,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:19:48,-0.167,-0.014,28.7,26.7,37.4,0.43,0.31,17.82,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:19:51,-0.166,-0.015,28.8,26.7,37.5,0.43,0.37,17.81,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:19:54,-0.129,-0.014,28.7,26.7,37.6,0.46,0.37,17.81,380.0,4.4,1999.0,4.0,dry_run,True
2024-11-13 15:19:57,-0.125,-0.012,28.7,26.7,37.6,0.46,0.37,17.81,380.0,4.34,1999.0,4.0,dry_run,True
2024-11-13 15:20:00,-0.124,-0.017,28.7,26.7,37.5,0.39,0.31,17.79,380.0,4.34,1999.0,4.0,dry_run,True
2024-11-13 15:20:03,-0.126,-0.017,28.6,26.7,37.6,0.39,0.31,17.81,380.0,4.34,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:06,-0.128,-0.017,28.6,26.7,37.6,0.39,0.3,17.81,380.0,4.3,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:09,-0.127,-0.02,28.6,26.7,37.7,0.39,0.3,17.81,380.0,4.3,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:12,-0.124,-0.034,28.5,26.7,37.7,0.39,0.35,17.78,380.0,4.3,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:15,-0.128,-0.044,28.5,26.7,37.8,0.56,0.35,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:18,-0.128,-0.042,28.5,26.9,37.8,0.62,0.28,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:21,-0.126,-0.046,28.4,26.9,37.8,0.62,0.28,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:24,-0.127,-0.044,28.4,27.0,37.8,0.54,0.31,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:27,-0.127,-0.042,28.3,27.0,37.8,0.54,0.31,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:30,-0.127,-0.044,28.3,27.0,37.9,0.54,0.33,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:33,-0.126,-0.042,28.3,27.0,37.8,0.54,0.33,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:36,-0.127,-0.041,28.3,27.0,37.9,0.63,0.39,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:39,-0.127,-0.043,28.2,27.0,37.8,0.63,0.39,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:42,-0.124,-0.045,28.2,27.0,37.9,0.48,0.39,17.81,380.0,4.28,1999.0,4.0,Unlabeled,True
2024-11-13 15:20:45,-0.116,-0.045,28.1,27.0,37.8,0.48,0.33,17.81,330.4,5.61,1496.0,4.0,Unlabeled,True
2024-11-13 15:20:48,-0.115,-0.037,28.1,27.0,37.8,0.48,0.58,17.81,330.4,5.61,1496.0,0.0,Unlabeled,True
2024-11-13 15:20:51,-0.118,-0.022,28.0,27.0,37.8,0.47,0.58,17.81,330.4,5.61,1496.0,0.0,Unlabeled,True
2024-11-13 15:20:54,-0.244,-0.018,28.0,27.0,37.8,0.5,0.53,17.81,330.4,5.61,1423.0,2.0,Unlabeled,True
2024-11-13 15:20:57,-0.572,0.012,28.0,27.0,37.8,0.5,0.53,17.79,318.4,5.76,1423.0,2.0,Unlabeled,True
2024-11-13 15:21:00,-0.693,0.019,27.9,27.0,37.8,0.5,0.53,17.79,318.4,5.76,1423.0,2.0,Unlabeled,True
2024-11-13 15:21:03,-0.737,-0.005,27.9,27.0,37.8,0.55,0.59,17.78,380.0,4.33,1423.0,2.0,Unlabeled,True
2024-11-13 15:21:06,-0.75,-0.015,27.9,27.0,37.8,0.55,0.31,17.78,380.0,4.33,1999.0,2.0,Unlabeled,True
2024-11-13 15:21:09,-0.754,-0.013,27.9,27.0,37.7,0.48,0.31,17.78,380.0,4.33,1999.0,2.0,Unlabeled,True
2024-11-13 15:21:12,-0.757,-0.014,27.9,27.1,37.7,0.4,0.31,17.78,380.0,4.33,1999.0,2.0,Unlabeled,True
2024-11-13 15:21:15,-0.757,-0.013,28.0,27.1,37.7,0.4,0.31,17.79,380.0,4.33,1999.0,2.0,Unlabeled,True
2024-11-13 15:21:18,-0.65,-0.013,28.0,27.1,37.7,0.4,0.31,17.81,380.0,4.33,1999.0,2.0,Unlabeled,True
2024-11-13 15:21:21,-0.167,-0.013,28.1,27.1,37.7,0.41,0.33499999999999996,17.81,380.0,4.33,1999.0,2.0,Unlabeled,True
2024-11-13 15:21:24,-0.166,-0.013,28.1,27.1,37.6,0.4,0.36,17.81,380.0,4.3,1999.0,1.0,Unlabeled,True
2024-11-13 15:21:27,-0.165,-0.013,28.1,27.1,37.7,0.4,0.36,17.74,380.0,4.3,1999.0,1.0,Unlabeled,True
2024-11-13 15:21:30,-0.162,-0.012,28.2,27.1,37.6,0.4,0.36,17.78,380.0,4.3,1999.0,1.0,Unlabeled,True
2024-11-13 15:21:33,-0.153,-0.014,28.2,27.1,37.6,0.58,0.5,17.78,286.4,4.3,1999.0,1.0,Unlabeled,True
2024-11-13 15:21:36,-0.14,-0.014,28.2,27.1,37.5,0.58,0.5,17.78,286.4,5.71,1290.0,0.0,Unlabeled,True
2024-11-13 15:21:39,-0.128,-0.013,28.2,27.1,37.6,0.36,0.48,17.78,286.4,5.71,1290.0,0.0,Unlabeled,True
2024-11-13 15:21:45,-0.119,-0.014,28.2,27.1,37.5,0.2,0.19,17.73,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:21:49,-0.131,-0.013,28.3,27.1,37.4,0.2,0.19,17.73,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:21:52,-0.119,-0.012,28.2,27.1,37.5,0.44,0.53,17.74,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:21:55,-0.124,-0.016,28.2,27.1,37.4,0.44,0.53,17.74,0.0,0.0,1812.0,4.0,Unlabeled,True
2024-11-13 15:21:58,-0.124,-0.015,28.2,27.1,37.3,0.44,0.53,17.74,380.0,5.33,1812.0,4.0,Unlabeled,True
2024-11-13 15:22:01,-0.127,-0.018,28.2,27.1,37.3,0.44,0.31,17.74,380.0,5.33,1812.0,4.0,Normal,True
2024-11-13 15:22:04,-0.13,-0.016,28.2,27.1,37.3,0.46,0.31,17.73,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:07,-0.127,-0.017,28.2,27.1,37.2,0.46,0.31,17.73,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:10,-0.127,-0.018,28.2,27.1,37.3,0.44,0.26,17.73,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:13,-0.127,-0.018,28.1,27.1,37.3,0.44,0.26,17.73,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:16,-0.127,-0.02,28.1,27.1,37.2,0.44,0.26,17.71,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:19,-0.127,-0.02,28.1,27.1,37.3,0.47,0.4,17.71,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:22,-0.127,-0.017,28.1,27.1,37.3,0.28,0.27,17.7,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:25,-0.129,-0.016,28.1,27.1,37.2,0.28,0.27,17.71,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:28,-0.127,-0.018,28.1,27.1,37.3,0.41,0.27,17.71,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:31,-0.128,-0.02,28.1,27.1,37.4,0.41,0.29,17.71,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:22:34,-0.128,-0.029,28.1,27.1,37.3,0.41,0.29,17.73,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:22:37,-0.124,-0.038,28.1,27.1,37.3,0.44,0.32,17.73,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:22:40,-0.128,-0.042,28.2,27.2,37.2,0.42,0.3,17.7,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:22:43,-0.126,-0.048,28.2,27.2,37.2,0.42,0.3,17.7,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:22:46,-0.126,-0.042,28.1,27.2,37.2,0.42,0.3,17.71,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:22:49,-0.124,-0.045,28.2,27.2,37.3,0.48,0.29,17.71,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:22:52,-0.124,-0.041,28.2,27.2,37.2,0.48,0.32,17.7,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:22:55,-0.127,-0.041,28.2,27.2,37.2,0.49,0.32,17.7,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:22:58,-0.127,-0.041,28.2,27.2,37.2,0.38,0.27,17.7,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:01,-0.126,-0.038,28.1,27.2,37.3,0.38,0.27,17.7,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:04,-0.127,-0.041,28.1,27.2,37.3,0.38,0.27,17.7,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:07,-0.126,-0.046,28.1,27.2,37.2,0.47,0.33,17.68,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:10,-0.126,-0.045,28.0,27.2,37.2,0.47,0.31,17.68,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:13,-0.126,-0.044,28.0,27.2,37.3,0.45,0.31,17.68,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:16,-0.128,-0.041,28.0,27.2,37.1,0.45,0.31,17.68,380.0,4.28,1999.0,4.0,Normal,True
2024-11-13 15:23:19,-0.127,-0.041,27.9,27.2,37.1,0.38,0.3,17.66,380.0,4.28,1999.0,4.0,Normal,True
2024-11-13 15:23:22,-0.126,-0.042,27.9,27.2,37.1,0.38,0.3,17.66,380.0,4.28,1999.0,4.0,Normal,True
2024-11-13 15:23:25,-0.127,-0.043,27.9,27.2,37.1,0.55,0.29,17.68,380.0,4.28,1999.0,4.0,Normal,True
2024-11-13 15:23:28,-0.128,-0.042,27.9,27.2,37.2,0.55,0.36,17.68,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:31,-0.127,-0.044,27.9,27.2,37.1,0.55,0.36,17.66,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:34,-0.128,-0.043,28.0,27.2,37.1,0.55,0.36,17.66,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:37,-0.12,-0.042,27.9,27.2,37.1,0.4,0.3,17.65,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:40,-0.118,-0.037,28.0,27.2,37.1,0.4,0.3,17.66,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:43,-0.111,-0.037,27.9,27.2,37.0,0.41,0.51,17.66,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:23:46,-0.115,-0.022,27.9,27.2,37.1,0.41,0.51,17.66,56.6,7.55,218.0,0.0,Normal,True
2024-11-13 15:23:49,-0.116,-0.014,27.9,27.2,37.1,0.41,0.16,17.68,56.6,7.55,218.0,0.0,Normal,True
2024-11-13 15:23:52,-0.115,-0.012,27.8,27.2,37.1,0.17,0.16,17.65,56.6,7.55,218.0,0.0,Normal,True
2024-11-13 15:23:55,-0.158,-0.013,27.8,27.2,37.0,0.42,0.6,17.65,56.6,7.55,771.0,2.0,Normal,True
2024-11-13 15:23:58,-0.449,-0.016,27.8,27.2,37.0,0.42,0.6,17.65,174.8,6.41,771.0,2.0,Normal,True
2024-11-13 15:24:01,-0.651,-0.026,27.8,27.2,36.9,0.62,0.6,17.63,174.8,6.41,771.0,2.0,Unlabeled,True
2024-11-13 15:24:04,-0.722,-0.012,27.7,27.2,36.9,0.62,0.71,17.65,380.0,4.34,1999.0,2.0,Unlabeled,True
2024-11-13 15:24:07,-0.747,-0.013,27.7,27.2,36.8,0.62,0.34,17.65,380.0,4.34,1999.0,2.0,Unlabeled,True
2024-11-13 15:24:10,-0.759,-0.012,27.7,27.2,36.8,0.44,0.34,17.65,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:13,-0.758,-0.014,27.7,27.2,36.8,0.39,0.33,17.65,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:16,-0.759,-0.013,27.7,27.2,36.7,0.39,0.33,17.65,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:19,-0.76,-0.013,27.7,27.2,36.7,0.39,0.33,17.65,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:22,-0.757,-0.016,27.7,27.2,36.8,0.36,0.45,17.63,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:25,-0.76,-0.013,27.6,27.2,36.7,0.36,0.37,17.63,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:28,-0.758,-0.016,27.6,27.2,36.6,0.5,0.37,17.63,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 15:24:31,-0.755,-0.012,27.5,27.2,36.7,0.54,0.37,17.63,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 15:24:34,-0.758,-0.013,27.5,27.2,36.7,0.54,0.4,17.65,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:37,-0.754,-0.013,27.5,27.2,36.7,0.54,0.4,17.634999999999998,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:40,-0.753,-0.014,27.5,27.2,36.8,0.41,0.32,17.62,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:43,-0.754,-0.013,27.4,27.2,36.7,0.5,0.32,17.62,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:24:46,-0.753,-0.013,27.4,27.2,36.7,0.5,0.39,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:24:49,-0.753,-0.014,27.5,27.2,36.7,0.5,0.39,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:24:52,-0.754,-0.014,27.5,27.2,36.7,0.54,0.38,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:24:55,-0.754,-0.016,27.5,27.2,36.7,0.54,0.38,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:24:58,-0.754,-0.014,27.5,27.2,36.7,0.37,0.37,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:01,-0.754,-0.013,27.6,27.2,36.7,0.37,0.37,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:04,-0.756,-0.012,27.6,27.2,36.7,0.38,0.34,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:07,-0.753,-0.014,27.6,27.2,36.7,0.38,0.34,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:10,-0.752,-0.013,27.6,27.2,36.7,0.45,0.35,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:13,-0.752,-0.014,27.6,27.2,36.7,0.45,0.35,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:16,-0.752,-0.016,27.6,27.2,36.7,0.45,0.35,17.65,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:19,-0.751,-0.013,27.6,27.2,36.7,0.47,0.36,17.66,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:22,-0.75,-0.014,27.6,27.2,36.7,0.48,0.38,17.66,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:25,-0.745,-0.012,27.6,27.2,36.7,0.48,0.38,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:28,-0.75,-0.013,27.6,27.2,36.6,0.44,0.31,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:31,-0.744,-0.014,27.7,27.2,36.7,0.44,0.31,17.63,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:25:34,-0.743,-0.013,27.6,27.2,36.7,0.44,0.31,17.63,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:25:37,-0.744,-0.014,27.6,27.2,36.7,0.48,0.35,17.63,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:25:40,-0.746,-0.014,27.6,27.2,36.7,0.39,0.38,17.63,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:25:43,-0.744,-0.013,27.6,27.2,36.7,0.39,0.38,17.63,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:25:46,-0.745,-0.014,27.7,27.2,36.7,0.39,0.38,17.63,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:25:49,-0.213,-0.014,27.7,27.2,36.7,0.48,0.4,17.63,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:25:52,-0.148,-0.013,27.7,27.2,36.8,0.48,0.4,17.63,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:25:55,-0.12,-0.016,27.7,27.2,36.7,0.56,0.38333333333333336,17.63,380.0,4.36,1999.0,4.0,Cavitation,True
2024-11-13 15:25:58,-0.124,-0.016,27.6,27.2,36.8,0.45,0.36666666666666664,17.63,380.0,4.35,1999.0,4.0,Cavitation,True
2024-11-13 15:26:01,-0.126,-0.014,27.7,27.2,36.8,0.45,0.35,17.62,380.0,4.35,1999.0,4.0,Normal,True
2024-11-13 15:26:04,-0.126,-0.017,27.7,27.2,36.8,0.45,0.35,17.63,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:26:07,-0.128,-0.018,27.6,27.2,36.8,0.53,0.34,17.63,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:26:10,-0.129,-0.024,27.6,27.3,36.9,0.53,0.31,17.63,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:26:13,-0.129,-0.035,27.6,27.3,36.8,0.53,0.31,17.65,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:26:16,-0.127,-0.041,27.6,27.3,36.8,0.53,0.31,17.65,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:26:19,-0.127,-0.044,27.6,27.3,37.0,0.43,0.29,17.65,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:26:22,-0.127,-0.044,27.6,27.3,36.7,0.43,0.29,17.65,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:26:25,-0.127,-0.041,27.6,27.4,36.8,0.43,0.37,17.63,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:26:28,-0.127,-0.041,27.6,27.4,36.8,0.43,0.37,17.63,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:26:31,-0.127,-0.043,27.6,27.4,36.8,0.43,0.28,17.63,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:26:34,-0.13,-0.044,27.6,27.4,36.8,0.38,0.28,17.66,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:26:37,-0.128,-0.042,27.6,27.4,36.9,0.51,0.29500000000000004,17.62,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:26:40,-0.127,-0.04,27.6,27.4,36.9,0.51,0.31,17.62,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:26:43,-0.127,-0.041,27.5,27.4,36.8,0.51,0.31,17.62,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:26:46,-0.127,-0.04,27.6,27.4,36.8,0.35,0.33,17.62,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:26:49,-0.127,-0.041,27.6,27.4,36.8,0.39,0.29,17.62,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:26:52,-0.127,-0.044,27.5,27.4,36.8,0.39,0.29,17.62,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:26:55,-0.126,-0.041,27.5,27.4,36.9,0.45,0.25,17.62,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:26:58,-0.126,-0.039,27.5,27.4,36.9,0.45,0.25,17.65,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:27:01,-0.127,-0.038,27.4,27.4,36.8,0.45,0.25,17.65,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:27:04,-0.127,-0.037,27.4,27.4,36.8,0.42500000000000004,0.31,17.63,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:27:07,-0.128,-0.037,27.4,27.4,36.7,0.4,0.24,17.65,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:27:10,-0.128,-0.04,27.3,27.4,36.8,0.4,0.24,17.65,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:27:13,-0.128,-0.036,27.3,27.4,36.7,0.4,0.24,17.65,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:27:16,-0.128,-0.035,27.3,27.4,36.8,0.38,0.32,17.65,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:27:19,-0.127,-0.034,27.3,27.4,36.8,0.38,0.27,17.65,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:27:22,-0.127,-0.036,27.3,27.4,36.8,0.42,0.27,17.65,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:27:25,-0.125,-0.035,27.2,27.4,36.8,0.42,0.27,17.65,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:27:28,-0.127,-0.026,27.2,27.4,36.7,0.44,0.28,17.66,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:27:31,-0.127,-0.038,27.2,27.4,36.7,0.46,0.28,17.66,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:27:34,-0.117,-0.034,27.3,27.4,36.7,0.54,0.39,17.63,380.0,4.26,1999.0,0.0,Normal,True
2024-11-13 15:27:37,-0.115,-0.033,27.3,27.4,36.7,0.41,0.49,17.63,312.8,5.67,1398.0,0.0,Normal,True
2024-11-13 15:27:40,-0.116,-0.025,27.3,27.4,36.7,0.41,0.49,17.63,312.8,5.67,1398.0,0.0,Normal,True
2024-11-13 15:27:43,-0.115,-0.015,27.3,27.4,36.7,0.41,0.49,17.65,312.8,0.0,0.0,0.0,Normal,True
2024-11-13 15:27:46,-0.115,-0.016,27.3,27.4,36.7,0.2,0.16,17.65,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:27:49,-0.123,-0.016,27.2,27.4,36.6,0.2,0.16,17.66,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:27:52,-0.329,-0.017,27.2,27.4,36.6,0.53,0.54,17.66,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:27:56,-0.596,-0.013,27.2,27.4,36.5,0.66,0.54,17.66,380.0,5.68,1750.0,2.0,Normal,True
2024-11-13 15:27:59,-0.704,-0.015,27.1,27.4,36.6,0.66,0.52,17.66,380.0,5.68,1750.0,2.0,Normal,True
2024-11-13 15:28:02,-0.739,-0.015,27.1,27.4,36.5,0.66,0.52,17.66,380.0,5.68,1750.0,2.0,Cavitation,True
