DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-13 15:28:05,-0.752,-0.016,27.1,27.4,36.5,0.4,0.35,17.68,380.0,5.68,1750.0,2.0,Cavitation,True
2024-11-13 15:28:08,-0.757,-0.014,27.1,27.4,36.5,0.4,0.35,17.68,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:28:11,-0.756,-0.013,27.1,27.4,36.4,0.53,0.35,17.68,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 15:28:14,-0.756,-0.017,27.1,27.4,36.5,0.53,0.42,17.7,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:28:17,-0.758,-0.014,27.1,27.4,36.5,0.42,0.32,17.65,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:28:20,-0.756,-0.014,27.0,27.4,36.3,0.42,0.32,17.65,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:28:23,-0.757,-0.017,27.0,27.4,36.4,0.49,0.42,17.65,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:28:26,-0.757,-0.015,27.0,27.4,36.4,0.49,0.42,17.68,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:28:29,-0.753,-0.016,27.0,27.4,36.4,0.49,0.42,17.7,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:28:32,-0.754,-0.015,27.0,27.4,36.4,0.5,0.35,17.7,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:28:35,-0.756,-0.018,27.0,27.4,36.4,0.42,0.38,17.7,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:28:38,-0.754,-0.015,27.0,27.4,36.4,0.42,0.38,17.7,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:28:41,-0.756,-0.013,26.9,27.4,36.4,0.35,0.38,17.68,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:28:44,-0.755,-0.014,26.9,27.4,36.4,0.35,0.29,17.68,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:28:47,-0.756,-0.016,26.8,27.4,36.4,0.35,0.29,17.7,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:28:50,-0.755,-0.013,26.8,27.4,36.3,0.49,0.41,17.7,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:28:53,-0.755,-0.012,26.9,27.4,36.4,0.5,0.32,17.7,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:28:56,-0.755,-0.012,26.9,27.4,36.4,0.5,0.32,17.7,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:28:59,-0.753,-0.017,26.9,27.4,36.3,0.5,0.32,17.73,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:29:02,-0.751,-0.014,27.0,27.4,36.4,0.39,0.37,17.68,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:29:05,-0.752,-0.012,27.0,27.4,36.4,0.39,0.37,17.68,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:29:08,-0.749,-0.015,27.0,27.4,36.4,0.42,0.36,17.7,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:29:11,-0.75,-0.013,26.9,27.4,36.3,0.51,0.36,17.7,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:29:14,-0.75,-0.015,26.9,27.4,36.4,0.51,0.4,17.71,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:17,-0.747,-0.012,26.8,27.4,36.3,0.51,0.4,17.71,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:20,-0.748,-0.011,26.8,27.4,36.4,0.42,0.31,17.7,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:23,-0.749,-0.01,26.8,27.4,36.3,0.42,0.31,17.7,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:26,-0.749,-0.015,26.8,27.4,36.4,0.43,0.31,17.7,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:29,-0.743,-0.014,26.9,27.4,36.4,0.43,0.32,17.7,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:32,-0.745,-0.014,26.9,27.4,36.4,0.5,0.34,17.7,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:35,-0.741,-0.016,26.9,27.4,36.4,0.5,0.34,17.7,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:38,-0.742,-0.014,26.9,27.4,36.4,0.49,0.35,17.7,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:29:41,-0.739,-0.012,26.9,27.4,36.4,0.49,0.35,17.7,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:29:44,-0.738,-0.013,26.9,27.4,36.4,0.49,0.35,17.73,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:29:47,-0.739,-0.012,26.9,27.4,36.4,0.42,0.36,17.73,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:50,-0.636,-0.011,26.9,27.4,36.5,0.55,0.41,17.73,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:53,-0.168,-0.013,26.9,27.4,36.5,0.55,0.41,17.73,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:29:56,-0.137,-0.014,26.9,27.4,36.4,0.47,0.41,17.73,380.0,4.39,1999.0,4.0,Cavitation,True
2024-11-13 15:29:59,-0.124,-0.013,26.9,27.4,36.5,0.47,0.34,17.73,380.0,4.39,1999.0,4.0,Cavitation,True
2024-11-13 15:30:02,-0.128,-0.016,26.9,27.4,36.5,0.47,0.37,17.73,380.0,4.39,1999.0,4.0,Normal,True
2024-11-13 15:30:05,-0.126,-0.018,26.9,27.4,36.5,0.55,0.3466666666666667,17.74,380.0,4.39,1999.0,4.0,Normal,True
2024-11-13 15:30:08,-0.126,-0.018,26.9,27.4,36.5,0.4,0.3233333333333333,17.74,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 15:30:11,-0.128,-0.016,26.9,27.4,36.5,0.4,0.3,17.74,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 15:30:14,-0.127,-0.018,26.8,27.4,36.5,0.4,0.3,17.74,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:30:17,-0.125,-0.016,26.8,27.5,36.5,0.48,0.29,17.74,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:30:20,-0.127,-0.018,26.8,27.5,36.5,0.59,0.44,17.74,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:30:23,-0.126,-0.017,26.8,27.5,36.6,0.59,0.44,17.74,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:30:26,-0.128,-0.018,26.8,27.5,36.5,0.59,0.44,17.74,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:29,-0.127,-0.02,26.8,27.5,36.6,0.39,0.27,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:32,-0.127,-0.032,26.9,27.6,36.6,0.39,0.27,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:35,-0.128,-0.041,26.9,27.6,36.5,0.46,0.31666666666666665,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:38,-0.127,-0.045,26.9,27.6,36.6,0.46,0.36333333333333334,17.74,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:41,-0.126,-0.046,26.9,27.6,36.6,0.61,0.41,17.74,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:44,-0.129,-0.046,26.9,27.6,36.6,0.61,0.345,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:47,-0.126,-0.041,26.9,27.6,36.6,0.52,0.28,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:50,-0.128,-0.044,26.9,27.6,36.6,0.38,0.28,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:53,-0.127,-0.043,26.9,27.6,36.6,0.38,0.25,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:30:56,-0.128,-0.041,26.9,27.6,36.5,0.38,0.25,17.76,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:30:59,-0.128,-0.038,26.9,27.6,36.5,0.47,0.3,17.76,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:31:02,-0.128,-0.041,26.9,27.6,36.6,0.47,0.3,17.76,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:31:05,-0.126,-0.042,26.9,27.6,36.5,0.53,0.3,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:08,-0.128,-0.042,26.9,27.6,36.5,0.53,0.39,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:11,-0.128,-0.044,26.9,27.6,36.5,0.56,0.37,17.78,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:14,-0.127,-0.044,26.9,27.6,36.6,0.56,0.37,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:17,-0.128,-0.042,26.9,27.6,36.6,0.45,0.31,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:20,-0.126,-0.042,26.9,27.6,36.5,0.45,0.31,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:23,-0.126,-0.042,27.0,27.6,36.5,0.45,0.31,17.76,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:26,-0.126,-0.042,27.0,27.6,36.5,0.49,0.34,17.78,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:29,-0.128,-0.042,27.0,27.6,36.5,0.39,0.37,17.78,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:32,-0.125,-0.043,27.0,27.6,36.5,0.39,0.37,17.79,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:31:35,-0.119,-0.045,27.0,27.6,36.5,0.57,0.37,17.79,380.0,5.13,1742.0,0.0,Normal,True
2024-11-13 15:31:38,-0.115,-0.038,27.0,27.6,36.4,0.57,0.46,17.79,380.0,5.13,1742.0,0.0,Normal,True
2024-11-13 15:31:41,-0.116,-0.035,27.1,27.6,36.5,0.57,0.46,17.79,380.0,5.13,1742.0,0.0,Normal,True
2024-11-13 15:31:44,-0.116,-0.017,27.2,27.6,36.4,0.32,0.43,17.76,380.0,5.13,1742.0,0.0,Normal,True
2024-11-13 15:31:47,-0.114,-0.014,27.2,27.6,36.4,0.2,0.19,17.76,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:31:50,-0.112,-0.014,27.2,27.6,36.3,0.2,0.19,17.76,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:31:53,-0.117,-0.014,27.2,27.6,36.3,0.29500000000000004,0.19,17.76,0.0,6.69,0.0,0.0,Normal,True
2024-11-13 15:31:56,-0.154,-0.013,27.2,27.6,36.3,0.39,0.52,17.78,155.2,6.69,662.0,1.0,Normal,True
2024-11-13 15:31:59,-0.184,-0.014,27.2,27.6,36.2,0.39,0.51,17.79,155.2,6.69,662.0,1.0,Normal,True
2024-11-13 15:32:02,-0.18,-0.014,27.3,27.6,36.2,0.64,0.51,17.79,155.2,6.69,662.0,1.0,dry_run,True
2024-11-13 15:32:05,-0.176,-0.013,27.3,27.6,36.2,0.64,0.51,17.79,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:32:08,-0.174,-0.014,27.3,27.6,36.2,0.41,0.39,17.79,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:32:11,-0.172,-0.013,27.3,27.6,36.2,0.41,0.39,17.78,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:32:14,-0.172,-0.014,27.3,27.6,36.2,0.47,0.33,17.78,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:32:17,-0.17,-0.014,27.3,27.6,36.1,0.47,0.33,17.78,380.0,4.36,1999.0,1.0,dry_run,True
2024-11-13 15:32:20,-0.175,-0.014,27.4,27.6,36.1,0.47,0.31,17.79,380.0,4.36,1999.0,1.0,dry_run,True
2024-11-13 15:32:23,-0.168,-0.016,27.4,27.6,36.1,0.49,0.31,17.81,380.0,4.36,1999.0,1.0,dry_run,True
2024-11-13 15:32:26,-0.172,-0.012,27.5,27.6,36.1,0.45,0.3,17.81,380.0,4.36,1999.0,1.0,dry_run,True
2024-11-13 15:32:29,-0.166,-0.014,27.5,27.6,36.2,0.45,0.3,17.79,380.0,4.36,1999.0,1.0,dry_run,True
2024-11-13 15:32:32,-0.169,-0.012,27.6,27.6,36.2,0.47,0.3,17.79,380.0,4.36,1999.0,1.0,dry_run,True
2024-11-13 15:32:35,-0.172,-0.012,27.6,27.6,36.1,0.47,0.3,17.79,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:32:38,-0.171,-0.013,27.6,27.6,36.1,0.44,0.31,17.79,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:32:41,-0.171,-0.012,27.6,27.6,36.1,0.44,0.31,17.78,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:32:44,-0.171,-0.016,27.6,27.6,36.1,0.43,0.3,17.78,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:32:47,-0.171,-0.014,27.6,27.6,36.1,0.43,0.3,17.78,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:32:50,-0.166,-0.012,27.6,27.6,36.1,0.43,0.3,17.78,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:32:53,-0.167,-0.015,27.6,27.6,36.1,0.48,0.31,17.76,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:32:56,-0.169,-0.014,27.6,27.6,36.1,0.4,0.42,17.79,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:32:59,-0.169,-0.014,27.6,27.6,36.2,0.4,0.42,17.79,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:33:02,-0.17,-0.013,27.6,27.6,36.1,0.43,0.38,17.79,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:33:05,-0.167,-0.013,27.6,27.5,36.2,0.43,0.38,17.76,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:33:08,-0.172,-0.017,27.6,27.6,36.1,0.43,0.38,17.79,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:33:11,-0.17,-0.014,27.6,27.6,36.2,0.48,0.36,17.79,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:33:14,-0.168,-0.015,27.6,27.6,36.1,0.46,0.33,17.76,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:33:17,-0.168,-0.013,27.6,27.6,36.1,0.46,0.33,17.76,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:33:20,-0.171,-0.016,27.5,27.6,36.1,0.46,0.33,17.76,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:33:23,-0.169,-0.013,27.5,27.5,36.2,0.42,0.37,17.78,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:33:26,-0.168,-0.015,27.5,27.5,36.1,0.42,0.37,17.78,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:33:29,-0.168,-0.015,27.4,27.6,36.2,0.49,0.43,17.78,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:33:32,-0.17,-0.013,27.4,27.5,36.2,0.49,0.34,17.78,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:33:35,-0.167,-0.012,27.4,27.5,36.2,0.49,0.34,17.78,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:33:38,-0.169,-0.013,27.3,27.5,36.1,0.49,0.34,17.78,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:33:41,-0.167,-0.013,27.3,27.5,36.1,0.5,0.34,17.78,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:33:44,-0.168,-0.014,27.3,27.5,36.2,0.5,0.34,17.78,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:33:47,-0.166,-0.013,27.3,27.5,36.2,0.38,0.34,17.76,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:33:50,-0.162,-0.014,27.3,27.5,36.2,0.38,0.31,17.78,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:33:53,-0.126,-0.013,27.3,27.5,36.2,0.48,0.32,17.78,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:33:56,-0.125,-0.018,27.3,27.5,36.3,0.48,0.32,17.78,380.0,4.33,1999.0,4.0,dry_run,True
2024-11-13 15:33:59,-0.128,-0.015,27.3,27.5,36.3,0.64,0.39,17.78,380.0,4.33,1999.0,4.0,dry_run,True
2024-11-13 15:34:02,-0.127,-0.012,27.3,27.5,36.3,0.64,0.39,17.78,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:34:05,-0.128,-0.027,27.3,27.5,36.3,0.64,0.39,17.78,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 15:34:08,-0.127,-0.042,27.3,27.5,36.3,0.44,0.32,17.78,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 15:34:11,-0.128,-0.044,27.3,27.6,36.3,0.48,0.32,17.79,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 15:34:14,-0.128,-0.042,27.3,27.6,36.4,0.48,0.32,17.79,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 15:34:17,-0.127,-0.044,27.3,27.7,36.4,0.47,0.32,17.79,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:34:20,-0.128,-0.044,27.3,27.7,36.4,0.47,0.39,17.78,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:34:23,-0.126,-0.045,27.3,27.7,36.4,0.47,0.29,17.79,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:34:26,-0.126,-0.041,27.3,27.7,36.3,0.45,0.29,17.79,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:34:29,-0.127,-0.039,27.3,27.8,36.4,0.41,0.31,17.82,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:34:32,-0.126,-0.035,27.3,27.8,36.4,0.41,0.31,17.82,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:34:35,-0.125,-0.034,27.3,27.8,36.4,0.41,0.31,17.81,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:34:38,-0.128,-0.036,27.3,27.8,36.5,0.51,0.35,17.81,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:34:41,-0.128,-0.038,27.3,27.8,36.4,0.51,0.32,17.79,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:34:44,-0.126,-0.037,27.3,27.8,36.4,0.52,0.32,17.82,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:34:47,-0.127,-0.037,27.3,27.8,36.4,0.42,0.29,17.82,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:34:50,-0.127,-0.035,27.3,27.8,36.4,0.42,0.29,17.82,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:34:53,-0.127,-0.033,27.3,27.8,36.5,0.42,0.345,17.79,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:34:56,-0.127,-0.038,27.3,27.8,36.4,0.43,0.4,17.81,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:34:59,-0.128,-0.037,27.3,27.8,36.4,0.65,0.42,17.81,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:02,-0.128,-0.038,27.3,27.8,36.4,0.65,0.42,17.81,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:05,-0.128,-0.037,27.3,27.8,36.4,0.65,0.42,17.81,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:08,-0.126,-0.037,27.3,27.8,36.4,0.55,0.33,17.82,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:11,-0.126,-0.035,27.3,27.8,36.4,0.55,0.33,17.82,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:15,-0.129,-0.036,27.4,27.8,36.4,0.44,0.32,17.79,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:18,-0.128,-0.037,27.5,27.8,36.4,0.4,0.32,17.81,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:21,-0.128,-0.037,27.5,27.8,36.4,0.4,0.32,17.81,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:24,-0.125,-0.036,27.6,27.9,36.3,0.4,0.32,17.81,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:27,-0.128,-0.038,27.6,27.8,36.4,0.38,0.3,17.78,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:30,-0.128,-0.035,27.6,27.9,36.4,0.38,0.3,17.79,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:33,-0.126,-0.037,27.6,27.9,36.4,0.37,0.3,17.79,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:35:36,-0.126,-0.037,27.7,27.9,36.4,0.46,0.36,17.79,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:35:39,-0.128,-0.029,27.7,27.9,36.4,0.46,0.36,17.79,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:35:42,-0.131,-0.037,27.7,27.9,36.4,0.46,0.36,17.79,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:35:45,-0.128,-0.041,27.7,27.9,36.4,0.78,0.39,17.79,380.0,4.28,1999.0,4.0,Normal,True
2024-11-13 15:35:48,-0.128,-0.044,27.7,27.9,36.4,0.78,0.39,17.81,380.0,4.28,1999.0,4.0,Normal,True
2024-11-13 15:35:51,-0.121,-0.038,27.7,27.9,36.4,0.45,0.38,17.81,380.0,4.28,1999.0,4.0,Normal,True
2024-11-13 15:35:54,-0.116,-0.038,27.7,27.9,36.3,0.44,0.38,17.81,380.0,5.91,903.0,0.0,Normal,True
2024-11-13 15:35:57,-0.129,-0.021,27.7,27.9,36.3,0.44,0.56,17.79,203.2,5.91,903.0,0.0,Normal,True
2024-11-13 15:36:00,-0.182,-0.022,27.6,27.9,36.3,0.44,0.56,17.81,203.2,5.91,903.0,0.0,Normal,True
2024-11-13 15:36:03,-0.17,-0.025,27.6,27.9,36.3,0.74,0.57,17.81,267.6,5.91,903.0,0.0,Unlabeled,True
2024-11-13 15:36:06,-0.16,-0.016,27.7,27.9,36.3,0.74,0.57,17.81,267.6,5.78,1202.0,0.0,Unlabeled,True
2024-11-13 15:36:09,-0.141,-0.014,27.6,27.9,36.2,0.36,0.57,17.81,267.6,5.78,1202.0,0.0,Unlabeled,True
2024-11-13 15:36:12,-0.13,-0.014,27.6,27.9,36.2,0.36,0.4,17.81,267.6,5.78,1202.0,0.0,Unlabeled,True
2024-11-13 15:36:15,-0.121,-0.013,27.5,27.9,36.2,0.12,0.17,17.81,0.0,0.0,1202.0,0.0,Unlabeled,True
2024-11-13 15:36:19,-0.113,-0.014,27.5,27.9,36.1,0.12,0.17,17.79,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:36:22,-0.119,-0.014,27.5,27.9,36.0,0.14,0.14,17.81,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:36:25,-0.165,-0.014,27.4,27.9,36.0,0.14,0.14,17.81,0.0,7.06,564.0,1.0,Unlabeled,True
2024-11-13 15:36:28,-0.171,-0.016,27.4,27.8,35.9,0.14,0.14,17.81,134.0,7.06,564.0,1.0,Unlabeled,True
2024-11-13 15:36:31,-0.175,-0.017,27.4,27.9,35.9,0.47,0.55,17.81,134.0,7.06,564.0,1.0,dry_run,True
2024-11-13 15:36:34,-0.173,-0.016,27.3,27.9,35.9,0.45,0.33,17.81,380.0,7.06,564.0,1.0,dry_run,True
2024-11-13 15:36:37,-0.174,-0.017,27.3,27.8,35.9,0.45,0.33,17.81,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:36:40,-0.17,-0.016,27.3,27.8,35.9,0.43,0.33,17.81,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:36:43,-0.173,-0.014,27.3,27.8,35.9,0.43,0.3,17.82,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:36:46,-0.172,-0.017,27.3,27.8,35.8,0.43,0.3,17.86,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:36:49,-0.174,-0.017,27.2,27.8,35.8,0.47,0.34,17.86,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:36:52,-0.172,-0.016,27.3,27.8,35.9,0.41,0.34,17.86,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:36:55,-0.168,-0.014,27.2,27.8,35.8,0.41,0.34,17.86,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:36:58,-0.171,-0.014,27.2,27.8,35.9,0.41,0.34,17.84,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:37:01,-0.169,-0.012,27.3,27.8,35.9,0.54,0.41,17.84,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:37:04,-0.168,-0.015,27.3,27.8,35.8,0.54,0.41,17.86,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:37:07,-0.17,-0.015,27.2,27.8,35.9,0.47,0.3,17.86,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:37:10,-0.17,-0.013,27.2,27.8,35.8,0.44,0.3,17.86,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:37:13,-0.171,-0.013,27.2,27.8,35.9,0.44,0.27,17.86,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:37:16,-0.173,-0.014,27.2,27.8,35.9,0.44,0.27,17.86,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:37:19,-0.17,-0.016,27.3,27.8,35.9,0.47,0.39,17.86,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:37:22,-0.17,-0.016,27.2,27.8,35.9,0.47,0.39,17.89,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:37:25,-0.17,-0.013,27.2,27.8,35.9,0.41,0.48,17.89,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:37:28,-0.168,-0.013,27.2,27.8,35.9,0.41,0.48,17.86,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:37:31,-0.17,-0.012,27.2,27.8,35.9,0.48,0.57,17.86,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:37:34,-0.169,-0.013,27.2,27.8,35.9,0.48,0.57,17.87,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:37:37,-0.17,-0.013,27.1,27.8,35.9,0.48,0.32,17.87,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:37:40,-0.17,-0.014,27.1,27.8,36.0,0.48,0.32,17.87,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:37:43,-0.171,-0.013,27.1,27.8,36.0,0.48,0.32,17.87,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:37:46,-0.17,-0.014,27.1,27.8,36.0,0.44,0.32,17.87,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:37:49,-0.171,-0.014,27.1,27.8,36.0,0.42,0.29,17.87,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:37:52,-0.171,-0.014,27.0,27.8,35.9,0.42,0.29,17.87,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 15:37:55,-0.171,-0.015,27.0,27.8,35.9,0.47,0.31,17.87,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:37:58,-0.168,-0.014,27.0,27.8,36.0,0.47,0.31,17.89,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:38:01,-0.168,-0.013,27.0,27.8,36.0,0.47,0.31,17.9,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:38:04,-0.17,-0.013,27.0,27.8,36.0,0.44,0.36,17.9,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:38:07,-0.168,-0.013,27.0,27.8,36.1,0.42,0.29,17.9,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:38:10,-0.169,-0.015,27.1,27.8,36.1,0.42,0.29,17.9,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:38:13,-0.17,-0.014,27.1,27.8,36.0,0.42,0.29,17.92,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:38:16,-0.167,-0.013,27.1,27.8,36.1,0.44,0.27,17.92,380.0,4.46,1999.0,1.0,dry_run,True
2024-11-13 15:38:19,-0.166,-0.014,27.0,27.8,36.1,0.44,0.27,17.92,380.0,4.46,1999.0,1.0,dry_run,True
2024-11-13 15:38:22,-0.165,-0.017,27.1,27.8,36.1,0.46,0.39,17.95,380.0,4.46,1999.0,1.0,dry_run,True
2024-11-13 15:38:25,-0.17,-0.013,27.1,27.8,36.1,0.49,0.34,17.95,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:38:28,-0.168,-0.013,27.1,27.8,36.1,0.49,0.34,17.95,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:38:31,-0.168,-0.012,27.1,27.8,36.1,0.49,0.34,17.92,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:38:34,-0.168,-0.015,27.1,27.8,36.2,0.46,0.33,17.92,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:38:37,-0.167,-0.014,27.1,27.8,36.1,0.46,0.33,17.92,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:38:40,-0.154,-0.014,27.1,27.8,36.1,0.51,0.4,17.92,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:38:43,-0.121,-0.017,27.1,27.8,36.3,0.42,0.4,17.94,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:38:46,-0.126,-0.014,27.0,27.7,36.1,0.42,0.33,17.95,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:38:49,-0.128,-0.017,27.1,27.8,36.2,0.42,0.33,17.95,380.0,4.33,1999.0,4.0,dry_run,True
2024-11-13 15:38:52,-0.127,-0.016,27.1,27.7,36.3,0.44,0.35,17.95,380.0,4.33,1999.0,4.0,dry_run,True
2024-11-13 15:38:55,-0.127,-0.018,27.1,27.7,36.3,0.44,0.35,17.95,380.0,4.33,1999.0,4.0,dry_run,True
2024-11-13 15:38:58,-0.126,-0.016,27.1,27.8,36.3,0.43,0.35,17.95,380.0,4.28,1999.0,4.0,dry_run,True
2024-11-13 15:39:01,-0.128,-0.016,27.1,27.8,36.2,0.43,0.36,17.94,380.0,4.28,1999.0,4.0,Normal,True
2024-11-13 15:39:04,-0.127,-0.016,27.1,27.9,36.3,0.51,0.3,17.95,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:07,-0.126,-0.019,27.0,28.0,36.3,0.51,0.3,17.95,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:10,-0.127,-0.016,27.0,28.0,36.4,0.45,0.29,17.95,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:13,-0.128,-0.017,26.9,28.0,36.3,0.45,0.29,17.94,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:16,-0.128,-0.018,26.9,28.0,36.4,0.45,0.29,17.97,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:19,-0.128,-0.02,26.9,28.0,36.4,0.5,0.34,17.97,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:22,-0.127,-0.017,26.9,28.0,36.4,0.5,0.32,17.98,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:25,-0.128,-0.017,26.9,28.0,36.4,0.5,0.32,17.98,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:28,-0.128,-0.017,26.8,28.1,36.4,0.48,0.32,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:39:31,-0.129,-0.018,26.8,28.1,36.4,0.48,0.3,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:39:34,-0.127,-0.018,26.8,28.1,36.4,0.48,0.23,17.98,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:38,-0.124,-0.016,26.8,28.1,36.4,0.41,0.23,18.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:41,-0.128,-0.016,26.8,28.1,36.4,0.38,0.26,18.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:44,-0.126,-0.016,26.8,28.1,36.4,0.38,0.26,18.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:39:47,-0.127,-0.017,26.9,28.1,36.5,0.4,0.26,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:39:50,-0.128,-0.018,26.9,28.1,36.4,0.4,0.34,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:39:53,-0.128,-0.018,26.9,28.1,36.4,0.4,0.26,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:39:56,-0.127,-0.02,26.9,28.1,36.4,0.38,0.26,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:39:59,-0.127,-0.018,26.9,28.1,36.4,0.4,0.33,18.0,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:02,-0.127,-0.018,26.9,28.1,36.4,0.4,0.33,18.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:05,-0.127,-0.018,26.9,28.1,36.5,0.4,0.33,18.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:08,-0.127,-0.03,26.9,28.1,36.4,0.45,0.35,18.0,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:11,-0.128,-0.038,26.9,28.1,36.4,0.45,0.3,18.03,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:14,-0.129,-0.044,26.9,28.1,36.4,0.51,0.3,18.03,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:17,-0.128,-0.046,26.9,28.1,36.4,0.58,0.3,18.03,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:20,-0.13,-0.044,26.9,28.1,36.3,0.58,0.36,18.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:23,-0.126,-0.041,26.9,28.1,36.4,0.58,0.36,18.03,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:26,-0.126,-0.04,26.8,28.1,36.3,0.46,0.3,18.03,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:40:30,-0.128,-0.042,26.8,28.1,36.3,0.46,0.41,18.05,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:40:33,-0.129,-0.042,26.8,28.1,36.4,0.42,0.41,18.05,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:40:36,-0.128,-0.042,26.8,28.1,36.3,0.41333333333333333,0.41,18.05,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:39,-0.127,-0.044,26.8,28.2,36.3,0.4066666666666667,0.31,18.05,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:42,-0.125,-0.044,26.8,28.2,36.3,0.4,0.33999999999999997,18.06,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:45,-0.128,-0.047,26.8,28.1,36.4,0.65,0.37,18.06,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:48,-0.127,-0.046,26.9,28.1,36.3,0.45,0.37,18.06,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:51,-0.128,-0.04,26.9,28.1,36.3,0.45,0.33,18.06,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:40:54,-0.125,-0.043,26.9,28.1,36.3,0.45,0.33,18.08,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:40:57,-0.127,-0.041,26.9,28.2,36.3,0.57,0.41,18.06,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:41:00,-0.127,-0.045,26.9,28.2,36.3,0.57,0.4,18.06,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:41:03,-0.13,-0.042,26.9,28.2,36.2,0.67,0.4,18.06,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:41:06,-0.127,-0.04,26.9,28.2,36.3,0.67,0.4,18.1,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:41:09,-0.128,-0.043,26.9,28.2,36.4,0.43,0.31,18.08,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:41:12,-0.126,-0.045,26.9,28.2,36.3,0.43,0.31,18.08,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:41:15,-0.126,-0.044,26.9,28.2,36.3,0.47,0.26,18.08,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:41:18,-0.129,-0.042,26.9,28.2,36.2,0.47,0.26,18.08,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:41:21,-0.127,-0.042,26.9,28.2,36.2,0.47,0.31,18.08,380.0,4.27,1999.0,4.0,Normal,True
2024-11-13 15:41:24,-0.119,-0.046,26.9,28.2,36.2,0.49,0.31,18.1,320.6,5.65,1450.0,4.0,Normal,True
2024-11-13 15:41:27,-0.115,-0.045,26.9,28.2,36.2,0.51,0.48,18.08,320.6,5.65,1450.0,0.0,Normal,True
2024-11-13 15:41:30,-0.114,-0.038,26.9,28.2,36.2,0.51,0.48,18.08,320.6,5.65,1450.0,0.0,Normal,True
2024-11-13 15:41:33,-0.115,-0.02,26.9,28.2,36.2,0.29,0.19,18.08,320.6,5.65,1450.0,0.0,Normal,True
2024-11-13 15:41:36,-0.114,-0.014,26.9,28.2,36.2,0.29,0.19,18.1,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:41:39,-0.115,-0.014,26.8,28.2,36.2,0.29,0.15,18.1,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:41:42,-0.116,-0.013,26.9,28.2,36.1,0.17,0.15,18.1,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:41:45,-0.115,-0.013,26.9,28.2,36.0,0.19,0.14,18.1,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:41:48,-0.112,-0.011,26.9,28.2,36.0,0.19,0.14,18.1,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:41:51,-0.112,-0.013,26.9,28.2,35.9,0.19,0.14,18.1,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:41:54,-0.227,-0.014,26.9,28.1,36.0,0.44,0.61,18.1,0.0,5.86,1356.0,0.0,Normal,True
2024-11-13 15:41:57,-0.519,-0.016,26.9,28.1,35.8,0.44,0.71,18.1,300.6,5.86,1356.0,2.0,Normal,True
2024-11-13 15:42:00,-0.674,-0.017,26.9,28.1,35.8,1.07,0.71,18.11,300.6,5.86,1356.0,2.0,Cavitation,True
2024-11-13 15:42:03,-0.721,-0.014,27.0,28.1,35.7,0.61,0.55,18.11,300.6,5.86,1356.0,2.0,Cavitation,True
2024-11-13 15:42:06,-0.734,-0.014,27.0,28.1,35.8,0.61,0.55,18.11,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:42:09,-0.742,-0.014,27.0,28.1,35.8,0.61,0.55,18.11,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:42:12,-0.742,-0.014,27.0,28.1,35.8,0.47,0.32,18.1,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:42:15,-0.746,-0.011,27.1,28.1,35.7,0.47,0.44,18.1,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:42:18,-0.743,-0.014,27.1,28.1,35.7,0.52,0.44,18.13,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:42:21,-0.744,-0.012,27.2,28.1,35.7,0.43,0.44,18.13,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:42:24,-0.742,-0.013,27.2,28.1,35.7,0.43,0.38,18.1,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:42:27,-0.745,-0.014,27.2,28.1,35.7,0.43,0.38,18.1,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:42:30,-0.741,-0.011,27.2,28.1,35.8,0.37,0.33,18.08,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:42:33,-0.741,-0.011,27.2,28.1,35.8,0.37,0.36,18.11,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:42:36,-0.74,-0.015,27.2,28.1,35.7,0.49,0.36,18.11,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:42:39,-0.74,-0.013,27.2,28.1,35.8,0.49,0.36,18.11,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:42:42,-0.738,-0.014,27.2,28.1,35.7,0.53,0.37,18.08,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:42:45,-0.74,-0.013,27.3,28.1,35.8,0.53,0.37,18.1,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:42:48,-0.738,-0.014,27.3,28.1,35.7,0.39,0.34,18.1,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:42:51,-0.738,-0.013,27.3,28.1,35.8,0.39,0.3,18.1,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:42:54,-0.739,-0.014,27.2,28.1,35.8,0.39,0.3,18.11,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:42:57,-0.738,-0.014,27.2,28.1,35.8,0.43,0.3,18.11,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:43:00,-0.739,-0.012,27.2,28.1,35.8,0.53,0.36,18.08,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:43:03,-0.74,-0.016,27.2,28.1,35.8,0.53,0.36,18.1,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:43:06,-0.742,-0.012,27.2,28.1,35.7,0.42,0.33,18.1,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:43:09,-0.74,-0.014,27.2,28.1,35.8,0.42,0.33,18.1,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:43:12,-0.737,-0.014,27.1,28.0,35.9,0.42,0.33,18.1,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:43:15,-0.738,-0.016,27.1,28.0,35.8,0.41,0.33,18.1,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:43:18,-0.74,-0.014,27.1,28.0,35.8,0.49,0.37,18.1,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:43:21,-0.737,-0.012,27.1,28.0,35.9,0.49,0.37,18.1,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:43:24,-0.735,-0.012,27.2,28.0,35.9,0.49,0.37,18.1,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:27,-0.735,-0.014,27.2,28.0,35.9,0.44,0.34,18.06,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:30,-0.732,-0.015,27.1,28.0,35.9,0.44,0.345,18.06,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:33,-0.73,-0.012,27.1,28.0,35.9,0.47,0.35,18.06,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:36,-0.73,-0.013,27.1,28.0,35.9,0.58,0.35,18.11,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:39,-0.733,-0.012,27.1,28.0,36.0,0.58,0.43,18.06,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:42,-0.73,-0.015,27.0,28.0,35.9,0.58,0.43,18.06,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:46,-0.729,-0.013,27.0,28.0,36.0,0.56,0.34,18.08,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:49,-0.728,-0.015,27.0,28.0,36.0,0.41,0.34,18.06,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:52,-0.73,-0.014,26.9,28.0,36.0,0.41,0.34,18.06,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:43:55,-0.732,-0.016,26.9,28.0,36.0,0.48,0.34,18.06,380.0,4.39,1999.0,2.0,Cavitation,True
2024-11-13 15:43:58,-0.434,-0.015,26.8,28.0,36.1,0.48,0.36,18.08,380.0,4.39,1999.0,2.0,Cavitation,True
2024-11-13 15:44:01,-0.156,-0.016,26.8,28.0,36.1,0.48,0.36,18.1,380.0,4.39,1999.0,2.0,Normal,True
2024-11-13 15:44:04,-0.123,-0.015,26.8,28.0,36.1,0.49,0.33,18.1,380.0,4.39,1999.0,2.0,Normal,True
2024-11-13 15:44:07,-0.126,-0.016,26.8,28.0,36.1,0.4,0.25,18.11,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:44:10,-0.128,-0.017,26.8,28.0,36.2,0.4,0.25,18.11,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:44:13,-0.128,-0.016,26.8,28.0,36.2,0.4,0.265,18.11,380.0,4.33,1999.0,4.0,Normal,True
2024-11-13 15:44:16,-0.127,-0.017,26.8,28.0,36.2,0.38,0.28,18.11,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 15:44:19,-0.124,-0.021,26.8,28.1,36.1,0.38,0.27,18.1,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 15:44:22,-0.126,-0.033,26.8,28.2,36.2,0.51,0.27,18.1,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 15:44:25,-0.127,-0.042,26.8,28.2,36.2,0.48,0.27,18.11,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:44:28,-0.126,-0.042,26.8,28.2,36.3,0.48,0.37,18.11,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:44:31,-0.127,-0.041,26.8,28.2,36.3,0.48,0.37,18.1,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:44:36,-0.127,-0.045,26.8,28.3,36.2,0.6,0.47,18.1,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:44:39,-0.126,-0.046,26.8,28.3,36.4,0.6,0.25,18.1,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:44:42,-0.127,-0.045,26.8,28.3,36.3,0.37,0.25,18.1,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:44:45,-0.128,-0.044,26.9,28.3,36.3,0.37,0.25,18.1,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:44:48,-0.126,-0.044,26.9,28.3,36.4,0.63,0.41,18.1,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:44:51,-0.128,-0.044,26.9,28.3,36.3,0.63,0.41,18.1,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:44:54,-0.129,-0.042,26.9,28.3,36.3,0.54,0.31,18.13,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:44:57,-0.128,-0.043,26.9,28.3,36.3,0.54,0.39,18.13,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:45:00,-0.127,-0.042,26.9,28.3,36.3,0.55,0.39,18.1,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:45:03,-0.125,-0.043,26.9,28.4,36.3,0.55,0.39,18.1,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:45:06,-0.126,-0.044,27.0,28.3,36.3,0.42,0.335,18.08,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:45:09,-0.126,-0.046,27.0,28.3,36.3,0.42,0.28,18.1,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:45:12,-0.128,-0.047,27.0,28.4,36.3,0.44,0.28,18.1,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:45:15,-0.127,-0.042,27.0,28.4,36.3,0.44,0.31,18.1,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:18,-0.125,-0.044,27.0,28.4,36.3,0.42,0.29,18.13,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:21,-0.128,-0.043,27.1,28.4,36.4,0.42,0.29,18.11,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:24,-0.127,-0.039,27.1,28.4,36.3,0.41,0.35,18.11,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:27,-0.128,-0.041,27.2,28.4,36.3,0.41,0.35,18.11,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:45:30,-0.128,-0.04,27.2,28.4,36.3,0.49,0.35,18.11,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:45:33,-0.125,-0.045,27.2,28.4,36.3,0.49,0.32,18.11,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:45:36,-0.126,-0.044,27.2,28.4,36.3,0.41,0.28,18.11,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:39,-0.128,-0.046,27.2,28.4,36.2,0.41,0.28,18.11,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:42,-0.127,-0.044,27.2,28.4,36.3,0.51,0.38,18.11,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:45,-0.128,-0.044,27.2,28.4,36.2,0.51,0.38,18.11,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:48,-0.124,-0.046,27.2,28.4,36.3,0.51,0.38,18.11,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:51,-0.117,-0.048,27.3,28.4,36.4,0.61,0.41,18.11,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:54,-0.116,-0.042,27.3,28.4,36.3,0.48,0.6,18.11,83.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:45:57,-0.114,-0.021,27.3,28.4,36.2,0.48,0.6,18.11,83.0,6.84,325.0,0.0,Normal,True
2024-11-13 15:46:00,-0.116,-0.017,27.3,28.4,36.2,0.22,0.6,18.1,83.0,6.84,325.0,0.0,Normal,True
2024-11-13 15:46:03,-0.115,-0.016,27.3,28.4,36.2,0.22,0.13,18.11,83.0,6.84,325.0,0.0,Unlabeled,True
2024-11-13 15:46:06,-0.116,-0.016,27.3,28.4,36.2,0.22,0.13,18.11,0.0,0.0,325.0,0.0,Unlabeled,True
2024-11-13 15:46:09,-0.116,-0.017,27.2,28.3,36.1,0.17,0.16,18.11,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:46:12,-0.116,-0.016,27.2,28.3,36.1,0.16,0.13,18.11,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:46:15,-0.115,-0.016,27.2,28.3,36.0,0.16,0.13,18.11,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:46:18,-0.118,-0.016,27.2,28.3,36.1,0.16,0.13,18.11,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:46:21,-0.134,-0.016,27.2,28.3,36.0,0.28,0.37,18.11,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:46:24,-0.18,-0.014,27.2,28.3,35.9,0.36,0.4166666666666667,18.11,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 15:46:27,-0.18,-0.02,27.1,28.3,35.9,0.44,0.4633333333333333,18.1,350.6,5.75,1574.0,1.0,Unlabeled,True
2024-11-13 15:46:30,-0.175,-0.015,27.1,28.3,35.9,0.44,0.51,18.1,350.6,5.75,1574.0,1.0,dry_run,True
2024-11-13 15:46:33,-0.175,-0.017,27.1,28.3,35.9,0.42,0.34,18.1,350.6,5.75,1574.0,1.0,dry_run,True
2024-11-13 15:46:36,-0.174,-0.015,27.1,28.3,35.8,0.42,0.34,18.1,380.0,5.75,1999.0,1.0,dry_run,True
2024-11-13 15:46:39,-0.172,-0.013,27.1,28.3,35.8,0.47,0.39,18.1,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:46:42,-0.173,-0.015,27.1,28.3,35.7,0.5,0.39,18.1,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:46:45,-0.172,-0.014,27.1,28.3,35.8,0.5,0.29,18.11,380.0,4.35,1999.0,1.0,dry_run,True
2024-11-13 15:46:48,-0.171,-0.013,27.1,28.3,35.9,0.5,0.29,18.11,380.0,4.35,1999.0,2.0,dry_run,True
2024-11-13 15:46:51,-0.168,-0.014,27.1,28.3,35.8,0.46,0.37,18.11,380.0,4.35,1999.0,1.0,dry_run,True
2024-11-13 15:46:54,-0.172,-0.014,27.1,28.3,35.8,0.46,0.37,18.11,380.0,4.35,1999.0,1.0,dry_run,True
2024-11-13 15:46:57,-0.169,-0.016,27.1,28.3,35.8,0.46,0.37,18.11,380.0,4.34,1999.0,1.0,dry_run,True
2024-11-13 15:47:00,-0.171,-0.015,27.1,28.3,35.8,0.36,0.34,18.1,380.0,4.34,1999.0,1.0,dry_run,True
2024-11-13 15:47:03,-0.168,-0.013,27.1,28.3,35.8,0.38,0.33,18.1,380.0,4.34,1999.0,1.0,dry_run,True
2024-11-13 15:47:06,-0.168,-0.013,27.1,28.3,35.8,0.38,0.33,18.08,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:47:09,-0.168,-0.014,27.1,28.3,35.8,0.54,0.4,18.08,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:47:12,-0.168,-0.013,27.1,28.3,35.8,0.54,0.4,18.08,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:47:15,-0.17,-0.016,27.1,28.3,35.9,0.54,0.35,18.08,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:18,-0.17,-0.014,27.1,28.3,35.8,0.53,0.35,18.08,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:21,-0.168,-0.014,27.1,28.3,35.9,0.43,0.28,18.08,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:24,-0.167,-0.013,27.1,28.3,35.8,0.43,0.28,18.08,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:27,-0.168,-0.013,27.1,28.3,35.9,0.43,0.28,18.08,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:30,-0.167,-0.013,27.1,28.3,35.9,0.49,0.33,18.05,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:33,-0.169,-0.013,27.1,28.3,35.8,0.49,0.38,18.08,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:47:36,-0.173,-0.014,27.2,28.3,35.9,0.5,0.38,18.08,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:47:39,-0.17,-0.014,27.2,28.2,35.9,0.43,0.32,18.08,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:47:42,-0.168,-0.014,27.2,28.2,35.9,0.43,0.32,18.1,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:47:45,-0.171,-0.016,27.2,28.2,35.9,0.43,0.32,18.11,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:48,-0.167,-0.015,27.2,28.2,35.9,0.42,0.33,18.095,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:51,-0.168,-0.013,27.2,28.2,35.9,0.44,0.33,18.08,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:54,-0.167,-0.013,27.2,28.2,36.0,0.44,0.33,18.08,380.0,4.38,1999.0,1.0,dry_run,True
2024-11-13 15:47:57,-0.169,-0.017,27.3,28.2,35.9,0.44,0.33,18.1,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:48:00,-0.166,-0.013,27.3,28.2,36.0,0.43,0.32,18.1,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:48:03,-0.166,-0.013,27.3,28.2,36.0,0.43,0.32,18.08,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:48:06,-0.17,-0.014,27.3,28.2,35.9,0.47,0.39,18.05,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:48:09,-0.168,-0.014,27.2,28.2,36.0,0.46,0.39,18.05,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:48:12,-0.171,-0.016,27.2,28.2,36.0,0.46,0.31,18.05,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:48:15,-0.168,-0.016,27.2,28.2,36.1,0.46,0.31,18.08,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:48:18,-0.166,-0.015,27.2,28.2,36.0,0.44,0.35,18.06,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:48:21,-0.17,-0.015,27.3,28.2,36.0,0.44,0.35,18.06,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:48:24,-0.165,-0.017,27.3,28.2,36.1,0.46,0.35,18.06,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:48:27,-0.166,-0.013,27.3,28.2,36.1,0.46,0.36,18.08,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:48:30,-0.167,-0.017,27.3,28.2,36.1,0.42,0.36,18.06,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:48:33,-0.167,-0.017,27.3,28.2,36.2,0.42,0.36,18.06,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:48:36,-0.166,-0.017,27.3,28.2,36.1,0.42,0.33,18.06,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:48:39,-0.169,-0.014,27.3,28.2,36.2,0.42,0.33,18.06,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:48:42,-0.166,-0.016,27.3,28.2,36.2,0.42,0.33,18.05,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:48:45,-0.168,-0.016,27.4,28.2,36.3,0.4,0.3,18.05,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:48:48,-0.165,-0.018,27.4,28.2,36.2,0.47,0.29,18.05,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:48:51,-0.164,-0.018,27.4,28.2,36.2,0.47,0.29,18.05,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:48:54,-0.166,-0.018,27.4,28.2,36.2,0.51,0.29,18.05,380.0,4.43,1999.0,4.0,dry_run,True
2024-11-13 15:48:57,-0.157,-0.017,27.5,28.2,36.3,0.51,0.59,18.06,380.0,4.42,1999.0,4.0,dry_run,True
2024-11-13 15:49:00,-0.123,-0.017,27.5,28.2,36.4,0.51,0.59,18.05,380.0,4.42,1999.0,4.0,dry_run,True
2024-11-13 15:49:03,-0.127,-0.016,27.5,28.2,36.4,0.4,0.34,18.05,380.0,4.42,1999.0,4.0,Normal,True
2024-11-13 15:49:06,-0.128,-0.015,27.5,28.2,36.3,0.44,0.29,18.06,380.0,4.3,1999.0,4.0,Normal,True
2024-11-13 15:49:09,-0.128,-0.018,27.5,28.2,36.4,0.44,0.29,18.06,380.0,4.3,1999.0,4.0,Normal,True
2024-11-13 15:49:12,-0.128,-0.016,27.6,28.2,36.3,0.44,0.29,18.06,380.0,4.3,1999.0,4.0,Normal,True
2024-11-13 15:49:15,-0.126,-0.017,27.6,28.4,36.4,0.55,0.35,18.06,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:49:18,-0.128,-0.017,27.6,28.4,36.5,0.55,0.35,18.05,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:49:21,-0.127,-0.018,27.6,28.5,36.5,0.38,0.29,18.05,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:49:24,-0.126,-0.017,27.7,28.5,36.5,0.38,0.37,18.05,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:49:27,-0.126,-0.022,27.7,28.5,36.6,0.38,0.37,18.05,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:49:30,-0.127,-0.02,27.7,28.5,36.6,0.38,0.37,18.03,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:49:33,-0.126,-0.018,27.8,28.6,36.6,0.4,0.32,18.03,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:49:36,-0.127,-0.017,27.7,28.6,36.6,0.42000000000000004,0.34,18.03,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:49:39,-0.129,-0.017,27.7,28.6,36.5,0.44,0.34,18.03,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:49:42,-0.13,-0.015,27.7,28.6,36.6,0.44,0.34,18.02,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:49:45,-0.127,-0.018,27.7,28.6,36.7,0.36,0.28,18.03,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:49:48,-0.127,-0.018,27.7,28.6,36.6,0.36,0.28,18.03,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:49:51,-0.127,-0.018,27.7,28.6,36.6,0.34,0.26,18.03,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:49:54,-0.127,-0.016,27.7,28.6,36.7,0.34,0.26,18.02,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:49:57,-0.126,-0.018,27.8,28.6,36.7,0.34,0.31,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:00,-0.127,-0.017,27.7,28.6,36.7,0.41,0.31,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:03,-0.128,-0.015,27.7,28.6,36.7,0.4,0.29,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:06,-0.128,-0.017,27.8,28.6,36.7,0.4,0.29,18.0,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:50:09,-0.125,-0.016,27.8,28.6,36.7,0.41,0.29,17.98,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:50:12,-0.127,-0.016,27.8,28.6,36.6,0.41,0.31,17.98,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:50:15,-0.126,-0.014,27.8,28.6,36.7,0.41,0.31,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:18,-0.128,-0.022,27.7,28.6,36.7,0.39,0.31,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:21,-0.128,-0.032,27.7,28.6,36.7,0.5,0.31,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:24,-0.126,-0.038,27.6,28.6,36.7,0.5,0.31,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:27,-0.124,-0.044,27.5,28.6,36.7,0.5,0.31,18.02,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:30,-0.119,-0.045,27.5,28.6,36.6,0.45,0.3,17.98,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:33,-0.114,-0.04,27.5,28.6,36.7,0.45,0.61,17.98,93.6,4.25,1999.0,4.0,Normal,True
2024-11-13 15:50:36,-0.116,-0.021,27.5,28.6,36.7,0.49,0.61,18.03,93.6,6.68,391.0,0.0,Normal,True
2024-11-13 15:50:39,-0.116,-0.015,27.5,28.6,36.6,0.22,0.61,18.03,93.6,6.68,391.0,0.0,Normal,True
2024-11-13 15:50:42,-0.115,-0.018,27.4,28.6,36.6,0.22,0.18,18.0,93.6,6.68,391.0,0.0,Normal,True
2024-11-13 15:50:45,-0.115,-0.014,27.4,28.6,36.6,0.22,0.18,18.0,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:50:48,-0.119,-0.015,27.4,28.6,36.5,0.17,0.14,18.006666666666668,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:50:51,-0.235,-0.017,27.4,28.6,36.6,0.43,0.52,18.013333333333332,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:50:54,-0.536,-0.014,27.4,28.6,36.4,0.43,0.52,18.02,0.0,0.0,1949.0,2.0,Normal,True
2024-11-13 15:50:58,-0.686,-0.015,27.4,28.6,36.4,0.43,0.52,18.02,380.0,4.78,1949.0,2.0,Normal,True
2024-11-13 15:51:01,-0.725,-0.014,27.4,28.6,36.4,0.48,0.35,18.02,380.0,4.78,1949.0,2.0,Cavitation,True
2024-11-13 15:51:04,-0.738,-0.013,27.4,28.5,36.5,0.48,0.35,17.97,380.0,4.78,1949.0,2.0,Cavitation,True
2024-11-13 15:51:07,-0.741,-0.014,27.3,28.5,36.3,0.46,0.37,17.97,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 15:51:10,-0.742,-0.017,27.4,28.5,36.4,0.4,0.35,17.97,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 15:51:13,-0.74,-0.013,27.4,28.5,36.3,0.4,0.35,18.0,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 15:51:16,-0.741,-0.015,27.4,28.5,36.4,0.4,0.35,18.0,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:51:19,-0.739,-0.015,27.5,28.5,36.3,0.41,0.35,18.02,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:51:22,-0.74,-0.016,27.5,28.5,36.3,0.41,0.35,18.0,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:51:25,-0.74,-0.014,27.5,28.5,36.3,0.55,0.32,18.0,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 15:51:28,-0.74,-0.013,27.6,28.5,36.3,0.55,0.32,18.0,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:31,-0.74,-0.015,27.6,28.5,36.4,0.46,0.33,18.0,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:34,-0.737,-0.016,27.6,28.5,36.3,0.46,0.33,18.0,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:37,-0.736,-0.016,27.6,28.5,36.3,0.42,0.39,18.0,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:40,-0.734,-0.011,27.6,28.5,36.4,0.42,0.39,18.0,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:43,-0.737,-0.014,27.6,28.5,36.4,0.54,0.39,18.0,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:46,-0.734,-0.013,27.6,28.5,36.4,0.54,0.39,18.0,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:49,-0.734,-0.019,27.6,28.5,36.3,0.58,0.35,18.0,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:52,-0.734,-0.026,27.5,28.5,36.3,0.58,0.35,18.0,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:55,-0.733,-0.022,27.5,28.5,36.3,0.51,0.44,17.98,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:51:58,-0.736,-0.016,27.4,28.5,36.4,0.51,0.44,17.98,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:52:01,-0.736,-0.018,27.4,28.5,36.4,0.51,0.44,17.98,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 15:52:04,-0.736,-0.013,27.3,28.5,36.4,0.49,0.45,17.97,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:52:07,-0.736,-0.017,27.3,28.5,36.5,0.52,0.38,17.98,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:52:10,-0.737,-0.013,27.3,28.5,36.4,0.52,0.38,17.98,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:52:13,-0.734,-0.014,27.2,28.5,36.4,0.4,0.34,17.98,380.0,4.37,1999.0,2.0,Cavitation,True
