DATE,SUCTION PRESSURE,DISCHARGE PRESSURE,AMBIENT TEMPO,FLUID TEMP,STATOR TEMPO,V_Z,V_X,TEMP_MB,VOLTAGE,CURRENT,RPM_MOTOR,STATUS_INV,LABEL,ESTATOR_NOVO
2024-11-13 15:52:16,-0.733,-0.015,27.2,28.4,36.4,0.4,0.34,17.98,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:52:19,-0.732,-0.016,27.2,28.5,36.3,0.4,0.34,17.98,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:52:22,-0.732,-0.014,27.2,28.5,36.4,0.45,0.33,17.98,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:52:26,-0.728,-0.017,27.1,28.5,36.5,0.48,0.44,18.0,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 15:52:29,-0.729,-0.016,27.1,28.5,36.5,0.48,0.44,18.0,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:52:32,-0.726,-0.018,27.1,28.5,36.5,0.42,0.44,18.0,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:52:35,-0.726,-0.013,27.0,28.5,36.5,0.42,0.36,18.0,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:52:38,-0.728,-0.016,27.0,28.5,36.5,0.42,0.36,18.0,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:52:41,-0.727,-0.016,27.0,28.5,36.5,0.37,0.32,18.02,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:52:44,-0.672,-0.016,27.0,28.5,36.6,0.59,0.41,18.02,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:52:47,-0.167,-0.017,27.0,28.5,36.6,0.59,0.41,18.02,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:52:51,-0.136,-0.014,27.0,28.5,36.6,0.42,0.41,18.0,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:52:54,-0.128,-0.017,27.0,28.5,36.7,0.42,0.37,18.0,380.0,4.38,1999.0,2.0,Cavitation,True
2024-11-13 15:52:57,-0.128,-0.017,27.0,28.4,36.5,0.42,0.37,18.0,380.0,4.3,1999.0,4.0,Cavitation,True
2024-11-13 15:53:00,-0.127,-0.016,27.1,28.4,36.7,0.46,0.3,18.0,380.0,4.3,1999.0,4.0,Cavitation,True
2024-11-13 15:53:03,-0.126,-0.017,27.1,28.4,36.6,0.45,0.31,18.0,380.0,4.3,1999.0,4.0,Normal,True
2024-11-13 15:53:06,-0.128,-0.026,27.1,28.5,36.6,0.45,0.31,18.0,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:53:09,-0.127,-0.038,27.2,28.6,36.6,0.45,0.31,18.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:53:12,-0.126,-0.042,27.2,28.6,36.7,0.47,0.3,18.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:53:15,-0.128,-0.047,27.3,28.6,36.7,0.49,0.25,18.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:53:18,-0.128,-0.045,27.3,28.6,36.7,0.39,0.25,18.02,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:53:21,-0.127,-0.046,27.4,28.7,36.8,0.39,0.25,17.97,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:53:24,-0.128,-0.046,27.4,28.7,36.8,0.57,0.37,17.98,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:53:28,-0.13,-0.042,27.4,28.7,36.8,0.57,0.37,17.98,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:53:31,-0.128,-0.043,27.5,28.8,36.8,0.45,0.31,18.0,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:53:34,-0.127,-0.044,27.5,28.8,36.7,0.45,0.4,17.98,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 15:53:37,-0.128,-0.043,27.6,28.8,36.8,0.56,0.4,17.98,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:53:40,-0.127,-0.044,27.6,28.8,36.8,0.56,0.4,17.98,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:53:43,-0.128,-0.044,27.6,28.8,36.7,0.52,0.36,17.97,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:53:46,-0.127,-0.044,27.6,28.8,36.8,0.52,0.36,17.98,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:53:49,-0.127,-0.042,27.6,28.8,36.8,0.53,0.29,17.98,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:53:52,-0.127,-0.043,27.7,28.8,36.8,0.53,0.29,17.98,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:53:55,-0.13,-0.043,27.7,28.8,36.8,0.53,0.29,17.97,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:53:58,-0.128,-0.046,27.8,28.8,36.7,0.46,0.29,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:54:01,-0.128,-0.042,27.8,28.8,36.8,0.59,0.33,18.0,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:54:04,-0.128,-0.045,27.8,28.8,36.8,0.59,0.33,17.98,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:54:07,-0.128,-0.046,27.8,28.8,36.7,0.39,0.33,17.98,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:54:10,-0.128,-0.046,27.8,28.8,36.8,0.39,0.27,17.95,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:54:13,-0.129,-0.044,27.9,28.8,36.8,0.39,0.36,17.95,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:54:16,-0.128,-0.043,27.9,28.8,36.8,0.51,0.36,17.98,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:54:19,-0.129,-0.041,27.9,28.8,36.8,0.43,0.34,17.98,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:54:22,-0.129,-0.043,27.9,28.8,36.7,0.43,0.32333333333333336,17.98,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 15:54:25,-0.13,-0.04,27.9,28.8,36.8,0.43,0.30666666666666664,17.98,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:54:28,-0.128,-0.041,27.9,28.8,36.8,0.47,0.29,17.98,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:54:31,-0.124,-0.043,27.9,28.8,36.8,0.45,0.36,17.94,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:54:34,-0.124,-0.048,27.9,28.8,36.8,0.45,0.36,17.94,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 15:54:37,-0.121,-0.045,27.9,28.9,36.8,0.44,0.39,17.94,373.8,5.37,1699.0,0.0,Normal,True
2024-11-13 15:54:40,-0.114,-0.043,27.9,28.8,36.7,0.44,0.39,17.94,373.8,5.37,1699.0,0.0,Normal,True
2024-11-13 15:54:43,-0.116,-0.03,27.9,28.9,36.8,0.44,0.39,17.94,373.8,5.37,1699.0,0.0,Normal,True
2024-11-13 15:54:46,-0.115,-0.014,27.9,28.8,36.7,0.27,0.39,17.94,0.0,0.0,1699.0,0.0,Normal,True
2024-11-13 15:54:49,-0.116,-0.017,27.9,28.8,36.7,0.18,0.37,17.92,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:54:52,-0.142,-0.014,27.9,28.8,36.6,0.18,0.37,17.92,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 15:54:55,-0.18,-0.017,27.9,28.8,36.7,0.18,0.37,17.94,0.0,5.77,1502.0,1.0,Normal,True
2024-11-13 15:54:58,-0.182,-0.016,27.9,28.8,36.6,0.67,0.61,17.94,331.8,5.77,1502.0,1.0,Normal,True
2024-11-13 15:55:01,-0.178,-0.015,27.9,28.8,36.6,0.67,0.61,17.92,331.8,5.77,1502.0,1.0,dry_run,True
2024-11-13 15:55:04,-0.174,-0.016,27.9,28.7,36.6,0.48,0.35,17.9,331.8,5.77,1502.0,1.0,dry_run,True
2024-11-13 15:55:07,-0.174,-0.016,27.8,28.7,36.5,0.42,0.37,17.9,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:55:10,-0.173,-0.016,27.8,28.7,36.5,0.42,0.37,17.9,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:55:13,-0.173,-0.013,27.8,28.8,36.5,0.42,0.37,17.94,380.0,4.33,1999.0,1.0,dry_run,True
2024-11-13 15:55:16,-0.168,-0.014,27.8,28.8,36.5,0.43,0.3,17.94,380.0,4.35,1999.0,1.0,dry_run,True
2024-11-13 15:55:19,-0.174,-0.015,27.8,28.8,36.5,0.43,0.3,17.9,380.0,4.35,1999.0,1.0,dry_run,True
2024-11-13 15:55:23,-0.169,-0.012,27.7,28.8,36.5,0.51,0.5,17.92,380.0,4.35,1999.0,1.0,dry_run,True
2024-11-13 15:55:26,-0.172,-0.014,27.6,28.8,36.5,0.46,0.39,17.92,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:55:29,-0.172,-0.014,27.6,28.8,36.5,0.46,0.39,17.92,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:55:32,-0.17,-0.017,27.5,28.8,36.5,0.46,0.39,17.92,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:55:35,-0.172,-0.013,27.5,28.8,36.5,0.44,0.3,17.9,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 15:55:38,-0.17,-0.015,27.5,28.7,36.5,0.44,0.3,17.9,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:55:41,-0.17,-0.016,27.5,28.7,36.5,0.47,0.28,17.9,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:55:44,-0.171,-0.013,27.5,28.8,36.5,0.47,0.28,17.9,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:55:47,-0.17,-0.014,27.4,28.7,36.5,0.49,0.32,17.92,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:55:50,-0.167,-0.014,27.4,28.7,36.5,0.49,0.32,17.92,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:55:53,-0.167,-0.015,27.4,28.7,36.5,0.43,0.28,17.89,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:55:56,-0.168,-0.012,27.4,28.7,36.5,0.43,0.33,17.89,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:55:59,-0.172,-0.011,27.3,28.7,36.5,0.43,0.33,17.9,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:56:02,-0.171,-0.006,27.3,28.7,36.5,0.4,0.33,17.9,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:56:05,-0.17,-0.001,27.3,28.7,36.6,0.44,0.37,17.9,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:56:08,-0.169,-0.001,27.2,28.7,36.5,0.44,0.37,17.94,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:56:11,-0.168,-0.011,27.2,28.7,36.5,0.48,0.28,17.94,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:56:14,-0.17,-0.013,27.1,28.7,36.4,0.48,0.28,17.94,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:56:17,-0.169,-0.013,27.1,28.7,36.5,0.48,0.4,17.92,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:56:20,-0.166,-0.012,27.1,28.7,36.5,0.45,0.4,17.92,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:56:23,-0.166,-0.004,27.1,28.7,36.5,0.44,0.35,17.92,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:56:26,-0.167,-0.01,27.2,28.7,36.6,0.44,0.35,17.92,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:56:29,-0.169,-0.014,27.2,28.7,36.6,0.46,0.35,17.92,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:56:32,-0.168,-0.013,27.1,28.7,36.6,0.46,0.34,17.94,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:56:35,-0.166,-0.015,27.1,28.7,36.5,0.46,0.36,17.94,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:56:38,-0.167,-0.013,27.1,28.7,36.6,0.39,0.36,17.92,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:56:41,-0.166,-0.014,27.1,28.7,36.6,0.47,0.36,17.92,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:56:44,-0.168,-0.013,27.1,28.7,36.7,0.47,0.36,17.92,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:56:47,-0.168,-0.014,27.1,28.7,36.6,0.47,0.36,17.94,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:56:50,-0.168,-0.014,27.2,28.7,36.7,0.5,0.4,17.94,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:56:53,-0.17,-0.015,27.2,28.7,36.7,0.5,0.36,17.94,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:56:56,-0.172,-0.011,27.2,28.6,36.6,0.41,0.36,17.94,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 15:56:59,-0.167,-0.013,27.3,28.7,36.8,0.46,0.36,17.92,380.0,4.49,1999.0,1.0,dry_run,True
2024-11-13 15:57:02,-0.167,-0.012,27.3,28.6,36.7,0.46,0.36,17.95,380.0,4.49,1999.0,1.0,dry_run,True
2024-11-13 15:57:05,-0.167,-0.014,27.3,28.6,36.7,0.485,0.36,17.95,380.0,4.49,1999.0,1.0,dry_run,True
2024-11-13 15:57:08,-0.167,-0.013,27.3,28.6,36.8,0.51,0.31,17.9,380.0,4.5,1999.0,1.0,dry_run,True
2024-11-13 15:57:11,-0.166,-0.014,27.4,28.6,36.8,0.53,0.31,17.9,380.0,4.5,1999.0,1.0,dry_run,True
2024-11-13 15:57:14,-0.168,-0.014,27.4,28.6,36.8,0.53,0.34,17.92,380.0,4.5,1999.0,1.0,dry_run,True
2024-11-13 15:57:17,-0.168,-0.014,27.4,28.6,36.9,0.53,0.34,17.92,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:57:20,-0.167,-0.012,27.4,28.6,36.9,0.37,0.29,17.97,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:57:23,-0.167,-0.016,27.4,28.6,36.9,0.37,0.29,17.94,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:57:26,-0.166,-0.012,27.4,28.6,36.9,0.46,0.32,17.94,380.0,4.46,1999.0,1.0,dry_run,True
2024-11-13 15:57:29,-0.166,-0.014,27.4,28.6,36.9,0.46,0.32,17.94,380.0,4.46,1999.0,1.0,dry_run,True
2024-11-13 15:57:32,-0.167,-0.014,27.4,28.6,37.0,0.58,0.37,17.95,380.0,4.46,1999.0,1.0,dry_run,True
2024-11-13 15:57:35,-0.167,-0.014,27.5,28.6,37.0,0.58,0.37,17.94,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:57:38,-0.166,-0.014,27.5,28.6,37.0,0.56,0.41,17.94,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:57:41,-0.167,-0.014,27.5,28.6,37.0,0.56,0.3833333333333333,17.94,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:57:44,-0.172,-0.016,27.5,28.6,37.1,0.56,0.3566666666666667,17.9,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 15:57:47,-0.17,-0.013,27.5,28.6,37.1,0.4,0.33,17.89,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:57:50,-0.166,-0.014,27.5,28.6,37.2,0.45,0.37,17.89,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:57:53,-0.169,-0.013,27.5,28.6,37.2,0.45,0.37,17.9,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:57:56,-0.167,-0.014,27.5,28.6,37.2,0.43,0.38,17.9,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:57:59,-0.168,-0.014,27.5,28.6,37.3,0.43,0.38,17.9,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:58:02,-0.167,-0.013,27.5,28.6,37.2,0.43,0.32,17.9,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 15:58:05,-0.167,-0.013,27.6,28.6,37.3,0.49,0.32,17.89,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:08,-0.167,-0.015,27.6,28.6,37.4,0.42,0.31,17.89,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:12,-0.164,-0.013,27.6,28.6,37.4,0.42,0.31,17.89,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:15,-0.166,-0.014,27.6,28.6,37.5,0.45,0.31,17.89,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:18,-0.165,-0.016,27.7,28.6,37.5,0.45,0.4,17.89,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:21,-0.164,-0.013,27.7,28.6,37.5,0.45,0.38,17.87,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:24,-0.167,-0.017,27.7,28.6,37.6,0.42,0.38,17.87,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:27,-0.168,-0.018,27.8,28.6,37.6,0.44,0.35,17.89,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:58:30,-0.168,-0.014,27.8,28.6,37.7,0.44,0.35,17.89,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:58:33,-0.166,-0.014,27.8,28.6,37.7,0.44,0.35,17.92,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:58:36,-0.167,-0.016,27.8,28.6,37.8,0.47,0.33,17.905,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:58:39,-0.166,-0.016,27.8,28.6,37.8,0.44,0.34,17.89,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:58:42,-0.165,-0.014,27.9,28.6,37.8,0.44,0.34,17.89,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:58:45,-0.167,-0.016,27.9,28.6,37.9,0.48,0.34,17.87,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 15:58:48,-0.165,-0.015,28.0,28.6,38.0,0.48,0.44,17.87,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:51,-0.167,-0.016,28.0,28.6,38.0,0.48,0.44,17.9,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:54,-0.165,-0.016,28.0,28.6,38.1,0.49,0.34,17.86,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:58:57,-0.166,-0.019,28.0,28.6,38.0,0.5,0.39,17.86,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:59:00,-0.163,-0.016,28.0,28.6,38.2,0.5,0.39,17.86,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:59:03,-0.167,-0.016,28.0,28.6,38.2,0.5,0.39,17.89,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:59:06,-0.167,-0.017,28.0,28.6,38.3,0.45,0.34,17.84,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:59:09,-0.166,-0.018,28.1,28.6,38.4,0.45,0.34,17.84,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:59:12,-0.166,-0.018,28.1,28.6,38.3,0.41,0.42,17.84,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:59:15,-0.168,-0.018,28.2,28.6,38.4,0.53,0.42,17.86,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:59:18,-0.167,-0.017,28.2,28.6,38.5,0.53,0.36,17.84,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:59:21,-0.166,-0.017,28.2,28.6,38.5,0.53,0.36,17.84,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:59:24,-0.166,-0.017,28.2,28.6,38.5,0.46,0.36,17.86,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 15:59:27,-0.168,-0.013,28.2,28.6,38.6,0.46,0.36,17.86,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:59:30,-0.17,-0.016,28.2,28.6,38.6,0.44,0.36,17.86,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:59:33,-0.167,-0.016,28.3,28.6,38.7,0.44,0.31,17.82,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 15:59:36,-0.166,-0.014,28.2,28.6,38.9,0.44,0.34,17.82,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:59:39,-0.167,-0.017,28.2,28.6,38.9,0.44,0.34,17.82,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:59:42,-0.168,-0.016,28.2,28.6,38.9,0.5,0.32,17.81,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:59:45,-0.165,-0.017,28.2,28.6,39.0,0.5,0.32,17.81,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 15:59:48,-0.163,-0.014,28.2,28.6,39.1,0.5,0.32,17.81,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:59:51,-0.166,-0.017,28.2,28.6,39.2,0.42,0.33,17.81,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:59:54,-0.165,-0.017,28.2,28.6,39.2,0.51,0.36,17.79,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 15:59:57,-0.165,-0.019,28.2,28.6,39.2,0.51,0.36,17.81,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 16:00:00,-0.166,-0.014,28.3,28.6,39.3,0.49,0.36,17.81,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 16:00:03,-0.168,-0.016,28.3,28.6,39.4,0.49,0.33,17.81,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 16:00:06,-0.166,-0.018,28.3,28.5,39.5,0.49,0.33,17.79,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:00:09,-0.167,-0.016,28.3,28.6,39.5,0.41,0.34,17.76,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:00:12,-0.166,-0.017,28.4,28.5,39.6,0.49,0.37,17.76,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:00:15,-0.164,-0.016,28.4,28.5,39.6,0.49,0.37,17.76,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:00:18,-0.167,-0.018,28.4,28.5,39.6,0.49,0.37,17.78,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:00:21,-0.166,-0.016,28.4,28.5,39.8,0.61,0.38,17.78,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:00:24,-0.164,-0.017,28.4,28.6,39.8,0.61,0.38,17.78,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:00:27,-0.166,-0.017,28.4,28.6,39.8,0.47,0.35,17.73,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:00:30,-0.17,-0.018,28.4,28.6,39.9,0.5,0.35,17.73,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:00:33,-0.165,-0.016,28.4,28.5,39.9,0.5,0.43,17.73,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:00:36,-0.166,-0.019,28.4,28.6,40.1,0.5,0.43,17.73,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:00:39,-0.164,-0.017,28.4,28.6,40.1,0.47,0.34,17.74,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:00:42,-0.166,-0.017,28.4,28.6,40.2,0.47,0.34,17.71,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:00:45,-0.166,-0.018,28.4,28.5,40.2,0.56,0.37,17.71,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:00:48,-0.164,-0.018,28.5,28.5,40.3,0.56,0.37,17.71,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:00:51,-0.167,-0.016,28.5,28.5,40.3,0.44,0.28,17.71,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:00:54,-0.168,-0.017,28.5,28.5,40.4,0.44,0.28,17.74,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:00:57,-0.164,-0.017,28.5,28.5,40.4,0.42,0.35,17.74,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:01:01,-0.166,-0.017,28.5,28.5,40.5,0.42,0.35,17.74,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:01:04,-0.167,-0.018,28.4,28.5,40.6,0.42,0.35,17.7,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:01:07,-0.167,-0.017,28.4,28.5,40.7,0.46,0.31,17.7,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:01:10,-0.166,-0.017,28.4,28.5,40.8,0.45,0.28,17.7,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:01:13,-0.165,-0.017,28.5,28.5,40.8,0.45,0.28,17.68,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:01:16,-0.168,-0.017,28.5,28.5,40.8,0.44,0.28,17.68,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:01:19,-0.168,-0.017,28.5,28.5,40.8,0.44,0.315,17.68,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 16:01:22,-0.168,-0.018,28.5,28.5,41.1,0.44,0.35,17.68,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 16:01:25,-0.166,-0.017,28.5,28.5,41.1,0.47,0.35,17.65,380.0,4.37,1999.0,1.0,dry_run,True
2024-11-13 16:01:28,-0.166,-0.017,28.5,28.5,41.1,0.42,0.32,17.65,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:01:31,-0.164,-0.015,28.5,28.5,41.2,0.42,0.32,17.65,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:01:34,-0.166,-0.018,28.5,28.5,41.4,0.42,0.32,17.65,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:01:37,-0.164,-0.017,28.5,28.5,41.4,0.44,0.4,17.63,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:01:40,-0.163,-0.017,28.5,28.5,41.4,0.46,0.47,17.63,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:01:43,-0.165,-0.016,28.5,28.5,41.5,0.46,0.47,17.63,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:01:46,-0.165,-0.018,28.5,28.5,41.5,0.46,0.47,17.63,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:01:49,-0.165,-0.017,28.5,28.5,41.6,0.5,0.33,17.62,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:01:52,-0.166,-0.02,28.5,28.5,41.7,0.5,0.33,17.63,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:01:55,-0.166,-0.018,28.5,28.5,41.7,0.46,0.32,17.63,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:01:58,-0.164,-0.016,28.5,28.5,41.8,0.45,0.32,17.63,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:02:01,-0.166,-0.016,28.5,28.5,41.9,0.45,0.35,17.58,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:02:04,-0.164,-0.018,28.5,28.5,41.9,0.45,0.35,17.58,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:02:07,-0.164,-0.014,28.4,28.5,42.0,0.52,0.35,17.58,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:02:10,-0.168,-0.018,28.4,28.6,42.1,0.52,0.35,17.58,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:02:13,-0.163,-0.018,28.4,28.5,42.1,0.47,0.28,17.58,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:02:16,-0.164,-0.018,28.4,28.5,42.2,0.47,0.28,17.58,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:02:19,-0.163,-0.016,28.4,28.5,42.3,0.45,0.31,17.57,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:02:22,-0.164,-0.018,28.4,28.5,42.4,0.45,0.31,17.57,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:02:25,-0.165,-0.018,28.4,28.6,42.4,0.57,0.46,17.57,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:02:28,-0.163,-0.018,28.4,28.5,42.5,0.57,0.46,17.57,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:02:31,-0.164,-0.019,28.3,28.5,42.5,0.57,0.46,17.54,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:02:34,-0.167,-0.016,28.3,28.5,42.6,0.46,0.32,17.54,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:02:37,-0.163,-0.017,28.3,28.5,42.7,0.49,0.45,17.54,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 16:02:40,-0.164,-0.017,28.3,28.5,42.7,0.49,0.45,17.54,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 16:02:43,-0.165,-0.018,28.3,28.5,42.9,0.4766666666666667,0.45,17.54,380.0,4.39,1999.0,1.0,dry_run,True
2024-11-13 16:02:46,-0.164,-0.016,28.3,28.5,42.9,0.4633333333333333,0.37,17.5,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:02:49,-0.165,-0.017,28.2,28.5,43.0,0.45,0.35,17.5,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:02:52,-0.167,-0.017,28.3,28.5,43.1,0.56,0.35,17.52,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:02:55,-0.167,-0.016,28.2,28.5,43.0,0.46,0.29,17.52,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:02:58,-0.166,-0.015,28.2,28.5,43.1,0.46,0.29,17.47,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:03:01,-0.166,-0.017,28.2,28.5,43.3,0.46,0.29,17.47,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:03:04,-0.164,-0.017,28.2,28.5,43.2,0.41,0.38,17.46,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:03:07,-0.166,-0.018,28.2,28.5,43.4,0.41,0.35,17.46,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:03:10,-0.164,-0.018,28.2,28.5,43.4,0.44,0.35,17.46,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:03:13,-0.164,-0.017,28.2,28.5,43.4,0.38,0.35,17.46,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:03:16,-0.165,-0.018,28.2,28.5,43.5,0.38,0.27,17.47,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:03:19,-0.163,-0.016,28.2,28.5,43.6,0.38,0.27,17.46,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:03:22,-0.163,-0.018,28.2,28.5,43.7,0.53,0.38,17.46,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:03:25,-0.165,-0.018,28.2,28.5,43.7,0.53,0.35,17.42,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:03:28,-0.165,-0.017,28.2,28.5,43.8,0.54,0.35,17.42,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:03:31,-0.162,-0.018,28.2,28.5,43.9,0.54,0.35,17.42,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:03:34,-0.167,-0.018,28.3,28.5,43.9,0.53,0.34,17.42,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:03:37,-0.163,-0.018,28.3,28.5,44.0,0.53,0.34,17.39,380.0,4.4,1999.0,1.0,dry_run,True
2024-11-13 16:03:40,-0.165,-0.018,28.3,28.5,44.1,0.45,0.33,17.41,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:03:43,-0.167,-0.017,28.3,28.5,44.1,0.45,0.33,17.41,380.0,4.42,1999.0,1.0,dry_run,True
2024-11-13 16:03:46,-0.166,-0.018,28.3,28.5,44.2,0.45,0.35,17.41,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 16:03:49,-0.163,-0.019,28.2,28.5,44.3,0.44,0.35,17.36,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 16:03:52,-0.164,-0.017,28.2,28.5,44.4,0.485,0.33,17.38,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 16:03:55,-0.166,-0.019,28.2,28.5,44.4,0.53,0.33,17.38,380.0,4.45,1999.0,1.0,dry_run,True
2024-11-13 16:03:58,-0.163,-0.017,28.2,28.5,44.5,0.53,0.33,17.38,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:04:01,-0.164,-0.018,28.2,28.5,44.6,0.49,0.35,17.34,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:04:04,-0.164,-0.018,28.2,28.5,44.7,0.45,0.33,17.34,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:04:07,-0.165,-0.017,28.3,28.5,44.7,0.445,0.33,17.34,380.0,4.44,1999.0,1.0,dry_run,True
2024-11-13 16:04:10,-0.16,-0.018,28.3,28.5,44.8,0.44,0.33,17.34,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:04:13,-0.164,-0.017,28.2,28.5,44.9,0.44,0.4,17.33,380.0,4.41,1999.0,1.0,dry_run,True
2024-11-13 16:04:16,-0.164,-0.016,28.2,28.5,44.9,0.44,0.33,17.3,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:04:19,-0.162,-0.018,28.1,28.5,44.9,0.41,0.33,17.3,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:04:22,-0.167,-0.017,28.1,28.5,45.0,0.38,0.33,17.3,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:04:25,-0.164,-0.016,28.0,28.5,45.1,0.38,0.33,17.3,380.0,4.43,1999.0,1.0,dry_run,True
2024-11-13 16:04:28,-0.167,-0.019,28.0,28.5,45.1,0.38,0.33,17.26,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 16:04:31,-0.17,-0.018,28.0,28.5,45.2,0.39,0.32,17.26,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 16:04:34,-0.162,-0.017,28.0,28.5,45.3,0.39,0.35,17.26,380.0,4.47,1999.0,1.0,dry_run,True
2024-11-13 16:04:37,-0.165,-0.017,28.0,28.5,45.4,0.42,0.35,17.26,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 16:04:40,-0.164,-0.016,28.1,28.5,45.4,0.41,0.35,17.26,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 16:04:43,-0.163,-0.017,28.1,28.5,45.6,0.41,0.32,17.26,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 16:04:46,-0.163,-0.017,28.1,28.5,45.5,0.41,0.32,17.23,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 16:04:49,-0.166,-0.018,28.2,28.5,45.6,0.42,0.32,17.22,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 16:04:52,-0.164,-0.017,28.2,28.5,45.7,0.45,0.32,17.22,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 16:04:55,-0.16,-0.018,28.2,28.5,45.8,0.48,0.32,17.22,380.0,4.48,1999.0,1.0,dry_run,True
2024-11-13 16:04:58,-0.162,-0.017,28.2,28.5,45.9,0.51,0.32,17.2,380.0,4.49,1999.0,1.0,dry_run,True
2024-11-13 16:05:01,-0.163,-0.017,28.2,28.5,45.9,0.475,0.29,17.17,380.0,4.49,1999.0,1.0,Normal,True
2024-11-13 16:05:04,-0.162,-0.019,28.2,28.5,46.0,0.44,0.36,17.17,380.0,4.49,1999.0,1.0,Normal,True
2024-11-13 16:05:07,-0.162,-0.016,28.2,28.5,46.0,0.46,0.36,17.17,380.0,4.52,1999.0,1.0,Normal,True
2024-11-13 16:05:10,-0.165,-0.017,28.3,28.5,46.2,0.46,0.36,17.17,380.0,4.52,1999.0,1.0,Normal,True
2024-11-13 16:05:13,-0.16,-0.017,28.3,28.5,46.2,0.49,0.4,17.12,380.0,4.52,1999.0,1.0,Normal,True
2024-11-13 16:05:16,-0.145,-0.017,28.4,28.5,46.2,0.49,0.4,17.12,380.0,4.52,1999.0,1.0,Normal,True
2024-11-13 16:05:19,-0.122,-0.016,28.4,28.5,46.4,0.42,0.28,17.12,380.0,4.51,1999.0,4.0,Normal,True
2024-11-13 16:05:22,-0.126,-0.016,28.4,28.5,46.3,0.42,0.28,17.1,380.0,4.51,1999.0,4.0,Normal,True
2024-11-13 16:05:25,-0.128,-0.017,28.5,28.5,46.4,0.42,0.37,17.09,380.0,4.51,1999.0,4.0,Normal,True
2024-11-13 16:05:28,-0.128,-0.016,28.5,28.5,46.6,0.43,0.37,17.09,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 16:05:31,-0.128,-0.02,28.6,28.5,46.6,0.47,0.41,17.06,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 16:05:34,-0.129,-0.017,28.6,28.6,46.6,0.47,0.41,17.06,380.0,4.36,1999.0,4.0,Normal,True
2024-11-13 16:05:37,-0.127,-0.017,28.5,28.8,46.7,0.46,0.41,17.06,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 16:05:40,-0.127,-0.016,28.5,29.0,46.7,0.46,0.27,17.06,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 16:05:43,-0.127,-0.018,28.5,29.1,46.8,0.46,0.29,17.02,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 16:05:46,-0.127,-0.025,28.4,29.2,46.8,0.44,0.29,17.02,380.0,4.29,1999.0,4.0,Normal,True
2024-11-13 16:05:49,-0.126,-0.017,28.4,29.2,46.9,0.29,0.29,16.99,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 16:05:52,-0.128,-0.022,28.5,29.2,46.9,0.29,0.29,16.99,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 16:05:55,-0.13,-0.022,28.4,29.2,47.0,0.43,0.29,17.02,380.0,4.26,1999.0,4.0,Normal,True
2024-11-13 16:05:58,-0.128,-0.018,28.4,29.2,47.0,0.43,0.29,17.02,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:06:01,-0.127,-0.016,28.3,29.2,47.0,0.43,0.31,16.99,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:06:04,-0.129,-0.017,28.3,29.3,47.0,0.42,0.31,16.96,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:06:07,-0.125,-0.024,28.2,29.3,46.9,0.42,0.26,16.96,380.0,4.23,1999.0,4.0,Normal,True
2024-11-13 16:06:10,-0.127,-0.017,28.1,29.3,46.9,0.42,0.26,16.96,380.0,4.23,1999.0,4.0,Normal,True
2024-11-13 16:06:13,-0.128,-0.02,28.1,29.3,46.9,0.42,0.26,16.98,380.0,4.23,1999.0,4.0,Normal,True
2024-11-13 16:06:16,-0.128,-0.017,28.0,29.3,46.9,0.38,0.31,16.94,380.0,4.22,1999.0,4.0,Normal,True
2024-11-13 16:06:19,-0.127,-0.018,27.9,29.3,46.9,0.38,0.31,16.94,380.0,4.22,1999.0,4.0,Normal,True
2024-11-13 16:06:22,-0.128,-0.031,27.8,29.4,46.9,0.48,0.31,16.94,380.0,4.22,1999.0,4.0,Normal,True
2024-11-13 16:06:25,-0.126,-0.018,27.8,29.4,46.8,0.4,0.31,16.91,380.0,4.22,1999.0,4.0,Normal,True
2024-11-13 16:06:28,-0.125,-0.018,27.8,29.4,46.7,0.4,0.35,16.9,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:06:31,-0.128,-0.018,27.8,29.4,46.8,0.4,0.35,16.9,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:06:34,-0.128,-0.017,27.8,29.4,46.7,0.5,0.34,16.88,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:06:37,-0.125,-0.02,27.7,29.4,46.7,0.5,0.35,16.88,380.0,4.23,1999.0,4.0,Normal,True
2024-11-13 16:06:40,-0.125,-0.018,27.7,29.4,46.6,0.52,0.35,16.88,380.0,4.23,1999.0,4.0,Normal,True
2024-11-13 16:06:43,-0.128,-0.016,27.6,29.4,46.6,0.52,0.35,16.88,380.0,4.23,1999.0,4.0,Normal,True
2024-11-13 16:06:46,-0.127,-0.016,27.6,29.4,46.5,0.49,0.34,16.86,380.0,4.23,1999.0,4.0,Normal,True
2024-11-13 16:06:49,-0.126,-0.016,27.6,29.4,46.4,0.46,0.34,16.88,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:06:52,-0.128,-0.016,27.5,29.4,46.4,0.41,0.33,16.88,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:06:55,-0.127,-0.02,27.5,29.4,46.3,0.41,0.33,16.88,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:06:58,-0.125,-0.016,27.4,29.4,46.3,0.51,0.33,16.83,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:01,-0.129,-0.016,27.4,29.4,46.2,0.51,0.33,16.83,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:04,-0.124,-0.018,27.4,29.4,46.2,0.49,0.34,16.83,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:07,-0.128,-0.02,27.3,29.5,46.1,0.49,0.34,16.83,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:10,-0.128,-0.019,27.3,29.4,46.1,0.49,0.34,16.83,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:13,-0.127,-0.017,27.3,29.5,46.0,0.47,0.28,16.82,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:16,-0.127,-0.017,27.3,29.4,46.0,0.57,0.31,16.82,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 16:07:19,-0.127,-0.017,27.3,29.4,45.9,0.57,0.31,16.78,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 16:07:22,-0.127,-0.018,27.3,29.4,45.8,0.58,0.37,16.78,380.0,4.25,1999.0,4.0,Normal,True
2024-11-13 16:07:25,-0.126,-0.017,27.4,29.4,45.7,0.58,0.37,16.77,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:28,-0.128,-0.017,27.4,29.5,45.7,0.58,0.37,16.77,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:31,-0.124,-0.016,27.4,29.5,45.7,0.55,0.31,16.78,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:34,-0.116,-0.021,27.5,29.5,45.6,0.42,0.48,16.72,380.0,4.24,1999.0,4.0,Normal,True
2024-11-13 16:07:37,-0.115,-0.02,27.5,29.5,45.5,0.42,0.48,16.72,242.0,5.81,1067.0,0.0,Normal,True
2024-11-13 16:07:40,-0.117,-0.02,27.5,29.5,45.5,0.27,0.48,16.72,242.0,5.81,1067.0,0.0,Normal,True
2024-11-13 16:07:43,-0.115,-0.017,27.5,29.5,45.4,0.27,0.32,16.72,242.0,5.81,1067.0,0.0,Normal,True
2024-11-13 16:07:46,-0.113,-0.017,27.5,29.5,45.4,0.27,0.32,16.72,0.0,0.0,1067.0,0.0,Normal,True
2024-11-13 16:07:49,-0.116,-0.016,27.5,29.5,45.3,0.14,0.18,16.7,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 16:07:52,-0.183,-0.018,27.5,29.5,45.2,0.43,0.52,16.7,0.0,0.0,0.0,0.0,Normal,True
2024-11-13 16:07:55,-0.483,-0.014,27.4,29.5,45.1,0.43,0.52,16.67,0.0,5.7,1723.0,2.0,Normal,True
2024-11-13 16:07:58,-0.653,-0.018,27.4,29.4,45.0,0.43,0.52,16.67,380.0,5.7,1723.0,2.0,Normal,True
2024-11-13 16:08:01,-0.71,-0.02,27.4,29.4,44.9,0.51,0.33,16.66,380.0,5.7,1723.0,2.0,Cavitation,True
2024-11-13 16:08:04,-0.734,-0.017,27.4,29.4,44.8,0.51,0.4,16.67,380.0,5.7,1723.0,2.0,Cavitation,True
2024-11-13 16:08:07,-0.734,-0.016,27.4,29.4,44.9,0.42,0.4,16.67,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 16:08:10,-0.736,-0.016,27.4,29.4,44.8,0.4,0.4,16.67,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 16:08:13,-0.734,-0.015,27.3,29.4,44.7,0.4,0.36,16.66,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 16:08:16,-0.735,-0.015,27.3,29.4,44.7,0.4,0.36,16.62,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 16:08:19,-0.735,-0.014,27.3,29.4,44.6,0.51,0.38,16.62,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 16:08:22,-0.736,-0.018,27.2,29.4,44.6,0.51,0.34,16.62,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 16:08:25,-0.736,-0.017,27.2,29.4,44.5,0.42,0.34,16.62,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 16:08:29,-0.737,-0.017,27.1,29.4,44.5,0.42,0.34,16.61,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 16:08:32,-0.737,-0.015,27.1,29.4,44.4,0.38,0.32,16.61,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 16:08:35,-0.74,-0.017,27.1,29.4,44.4,0.38,0.32,16.59,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 16:08:38,-0.74,-0.016,27.1,29.4,44.4,0.47,0.36,16.61,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 16:08:41,-0.738,-0.017,27.2,29.4,44.4,0.47,0.4,16.61,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 16:08:44,-0.738,-0.013,27.2,29.4,44.3,0.47,0.4,16.61,380.0,4.34,1999.0,2.0,Cavitation,True
2024-11-13 16:08:47,-0.734,-0.017,27.2,29.3,44.2,0.59,0.4,16.58,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 16:08:50,-0.737,-0.014,27.3,29.3,44.2,0.48,0.38,16.56,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 16:08:53,-0.736,-0.018,27.3,29.3,44.2,0.48,0.38,16.56,380.0,4.33,1999.0,2.0,Cavitation,True
2024-11-13 16:08:56,-0.736,-0.016,27.3,29.3,44.2,0.4766666666666666,0.38,16.56,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 16:08:59,-0.737,-0.015,27.2,29.3,44.1,0.47333333333333333,0.36,16.54,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 16:09:02,-0.732,-0.014,27.2,29.3,44.1,0.47,0.36,16.53,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 16:09:05,-0.736,-0.015,27.2,29.3,44.1,0.47,0.36,16.53,380.0,4.35,1999.0,2.0,Cavitation,True
2024-11-13 16:09:08,-0.736,-0.016,27.3,29.3,44.0,0.46,0.34,16.53,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 16:09:11,-0.733,-0.015,27.2,29.3,44.0,0.46,0.34,16.53,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 16:09:14,-0.732,-0.016,27.2,29.3,44.0,0.46,0.34,16.53,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 16:09:17,-0.737,-0.015,27.2,29.3,44.0,0.49,0.39,16.53,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 16:09:20,-0.735,-0.017,27.2,29.3,44.0,0.49,0.4,16.51,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 16:09:24,-0.734,-0.017,27.3,29.3,43.9,0.49,0.4,16.5,380.0,4.36,1999.0,2.0,Cavitation,True
2024-11-13 16:09:27,-0.733,-0.016,27.4,29.3,43.9,0.49,0.37,16.5,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 16:09:30,-0.734,-0.014,27.4,29.3,43.9,0.49,0.37,16.5,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 16:09:33,-0.732,-0.017,27.4,29.3,43.8,0.49,0.37,16.46,380.0,4.37,1999.0,2.0,Cavitation,True
2024-11-13 16:09:36,-0.732,-0.016,27.3,29.3,43.8,0.48,0.39,16.46,380.0,4.39,1999.0,2.0,Cavitation,True
2024-11-13 16:09:39,-0.732,-0.018,27.3,29.3,43.7,0.56,0.37,16.46,380.0,4.39,1999.0,2.0,Cavitation,True
2024-11-13 16:09:42,-0.737,-0.014,27.3,29.3,43.8,0.56,0.37,16.46,380.0,4.39,1999.0,2.0,Cavitation,True
2024-11-13 16:09:45,-0.736,-0.016,27.2,29.3,43.8,0.49,0.37,16.45,380.0,4.39,1999.0,2.0,Cavitation,True
2024-11-13 16:09:48,-0.735,-0.014,27.2,29.3,43.8,0.49,0.37,16.45,380.0,4.4,1999.0,2.0,Cavitation,True
2024-11-13 16:09:51,-0.732,-0.017,27.2,29.2,43.7,0.49,0.37,16.45,380.0,4.4,1999.0,2.0,Cavitation,True
2024-11-13 16:09:54,-0.734,-0.016,27.2,29.2,43.7,0.51,0.41,16.43,380.0,4.4,1999.0,2.0,Cavitation,True
2024-11-13 16:09:57,-0.729,-0.016,27.1,29.2,43.7,0.44,0.32,16.43,380.0,4.41,1999.0,2.0,Cavitation,True
2024-11-13 16:10:00,-0.728,-0.012,27.1,29.2,43.7,0.44,0.32,16.43,380.0,4.41,1999.0,2.0,Cavitation,True
2024-11-13 16:10:03,-0.73,-0.015,27.1,29.2,43.7,0.44,0.32,16.43,380.0,4.41,1999.0,2.0,Cavitation,True
2024-11-13 16:10:06,-0.728,-0.014,27.1,29.2,43.6,0.51,0.35,16.42,380.0,4.42,1999.0,2.0,Cavitation,True
2024-11-13 16:10:09,-0.729,-0.017,27.1,29.2,43.6,0.51,0.35,16.42,380.0,4.42,1999.0,2.0,Cavitation,True
2024-11-13 16:10:12,-0.731,-0.016,27.1,29.2,43.7,0.52,0.42,16.42,380.0,4.42,1999.0,2.0,Cavitation,True
2024-11-13 16:10:15,-0.728,-0.016,27.1,29.2,43.6,0.44,0.42,16.43,380.0,4.42,1999.0,2.0,Cavitation,True
2024-11-13 16:10:18,-0.727,-0.016,27.0,29.2,43.6,0.44,0.45,16.38,380.0,4.41,1999.0,2.0,Cavitation,True
2024-11-13 16:10:21,-0.726,-0.015,27.1,29.2,43.6,0.44,0.45,16.38,380.0,4.41,1999.0,2.0,Cavitation,True
2024-11-13 16:10:24,-0.726,-0.016,27.1,29.2,43.6,0.49,0.36,16.37,380.0,4.41,1999.0,2.0,Cavitation,True
2024-11-13 16:10:27,-0.724,-0.016,27.0,29.2,43.6,0.49,0.36,16.37,380.0,4.44,1999.0,2.0,Cavitation,True
2024-11-13 16:10:30,-0.724,-0.016,27.0,29.2,43.6,0.56,0.36,16.37,380.0,4.44,1999.0,2.0,Cavitation,True
2024-11-13 16:10:33,-0.725,-0.016,27.0,29.2,43.6,0.56,0.4,16.37,380.0,4.44,1999.0,2.0,Cavitation,True
2024-11-13 16:10:36,-0.721,-0.018,26.9,29.2,43.6,0.52,0.35,16.38,380.0,4.42,1999.0,2.0,Cavitation,True
2024-11-13 16:10:39,-0.72,-0.016,26.9,29.2,43.6,0.52,0.35,16.38,380.0,4.42,1999.0,2.0,Cavitation,True
2024-11-13 16:10:42,-0.717,-0.017,27.0,29.2,43.6,0.48,0.33,16.38,380.0,4.42,1999.0,2.0,Cavitation,True
2024-11-13 16:10:45,-0.715,-0.017,26.9,29.2,43.5,0.48,0.33,16.38,380.0,4.42,1999.0,2.0,Cavitation,True
2024-11-13 16:10:48,-0.715,-0.014,26.9,29.2,43.7,0.48,0.33,16.4,380.0,4.46,1999.0,2.0,Cavitation,True
2024-11-13 16:10:51,-0.716,-0.016,26.9,29.2,43.6,0.54,0.34,16.35,380.0,4.46,1999.0,2.0,Cavitation,True
2024-11-13 16:10:54,-0.71,-0.017,26.9,29.2,43.6,0.5,0.39,16.35,380.0,4.46,1999.0,2.0,Cavitation,True
2024-11-13 16:10:57,-0.711,-0.015,26.9,29.2,43.6,0.5066666666666667,0.39,16.35,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:00,-0.712,-0.017,26.9,29.2,43.5,0.5133333333333333,0.39,16.38,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:03,-0.711,-0.016,26.9,29.2,43.6,0.52,0.31,16.37,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:06,-0.712,-0.015,26.9,29.2,43.6,0.52,0.37,16.37,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:09,-0.712,-0.017,26.8,29.2,43.6,0.54,0.37,16.37,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:12,-0.71,-0.015,26.8,29.1,43.6,0.51,0.46,16.37,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:15,-0.71,-0.014,26.8,29.2,43.6,0.51,0.46,16.37,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:18,-0.71,-0.017,26.8,29.1,43.7,0.51,0.46,16.37,380.0,4.46,1999.0,2.0,Cavitation,True
2024-11-13 16:11:21,-0.708,-0.016,26.8,29.1,43.7,0.45,0.4,16.35,380.0,4.46,1999.0,2.0,Cavitation,True
2024-11-13 16:11:24,-0.71,-0.018,26.8,29.1,43.6,0.45,0.32,16.35,380.0,4.46,1999.0,2.0,Cavitation,True
2024-11-13 16:11:27,-0.705,-0.017,26.7,29.1,43.6,0.5,0.32,16.35,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:30,-0.701,-0.013,26.8,29.1,43.8,0.55,0.32,16.35,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:33,-0.699,-0.017,26.8,29.1,43.7,0.55,0.43,16.32,380.0,4.48,1999.0,2.0,Cavitation,True
2024-11-13 16:11:36,-0.7,-0.016,26.8,29.1,43.7,0.55,0.43,16.34,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 16:11:39,-0.7,-0.016,26.8,29.1,43.7,0.54,0.38,16.34,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 16:11:42,-0.701,-0.016,26.8,29.1,43.7,0.47,0.38,16.34,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 16:11:45,-0.703,-0.015,26.8,29.1,43.7,0.47,0.38,16.37,380.0,4.47,1999.0,2.0,Cavitation,True
2024-11-13 16:11:48,-0.704,-0.017,26.8,29.1,43.7,0.47,0.38,16.35,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 16:11:51,-0.699,-0.016,26.8,29.1,43.8,0.51,0.41,16.345,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 16:11:54,-0.701,-0.014,26.7,29.1,43.7,0.51,0.41,16.34,380.0,4.49,1999.0,2.0,Cavitation,True
2024-11-13 16:11:57,-0.702,-0.013,26.7,29.1,43.8,0.54,0.41,16.34,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:12:00,-0.701,-0.016,26.7,29.1,43.8,0.54,0.4,16.32,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:12:03,-0.7,-0.016,26.7,29.1,43.8,0.42,0.37,16.32,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:12:06,-0.699,-0.014,26.7,29.1,43.9,0.42,0.37,16.34,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:12:09,-0.7,-0.017,26.7,29.1,43.9,0.42,0.27,16.32,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 16:12:12,-0.702,-0.017,26.7,29.1,43.9,0.42,0.27,16.32,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 16:12:15,-0.701,-0.018,26.7,29.1,44.0,0.42,0.27,16.32,380.0,4.52,1999.0,2.0,Cavitation,True
2024-11-13 16:12:18,-0.7,-0.017,26.7,29.1,44.0,0.53,0.34,16.32,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:12:21,-0.698,-0.017,26.7,29.1,44.0,0.54,0.34,16.3,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:12:24,-0.701,-0.016,26.7,29.1,44.0,0.54,0.34,16.3,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:12:27,-0.697,-0.017,26.7,29.1,44.1,0.47,0.34,16.3,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 16:12:30,-0.698,-0.014,26.8,29.1,44.0,0.47,0.32,16.3,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 16:12:33,-0.7,-0.016,26.8,29.1,44.1,0.47,0.32,16.3,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 16:12:36,-0.698,-0.017,26.9,29.1,44.1,0.49,0.39,16.29,380.0,4.51,1999.0,2.0,Cavitation,True
2024-11-13 16:12:39,-0.7,-0.017,26.9,29.1,44.2,0.56,0.38,16.34,380.0,4.55,1999.0,2.0,Cavitation,True
2024-11-13 16:12:42,-0.697,-0.018,26.9,29.1,44.1,0.56,0.38,16.34,380.0,4.55,1999.0,2.0,Cavitation,True
2024-11-13 16:12:45,-0.696,-0.018,27.0,29.1,44.3,0.56,0.38,16.34,380.0,4.55,1999.0,2.0,Cavitation,True
2024-11-13 16:12:48,-0.695,-0.018,27.0,29.1,44.2,0.56,0.44,16.29,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 16:12:51,-0.694,-0.016,27.1,29.1,44.3,0.56,0.37,16.29,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 16:12:54,-0.696,-0.018,27.1,29.1,44.3,0.55,0.37,16.29,380.0,4.53,1999.0,2.0,Cavitation,True
2024-11-13 16:12:57,-0.696,-0.018,27.1,29.1,44.3,0.53,0.37,16.29,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:13:00,-0.691,-0.017,27.1,29.1,44.4,0.53,0.365,16.29,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:13:03,-0.689,-0.017,27.0,29.1,44.4,0.53,0.36,16.26,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:13:06,-0.686,-0.018,27.1,29.1,44.4,0.52,0.36,16.27,380.0,4.5,1999.0,2.0,Cavitation,True
2024-11-13 16:13:09,-0.684,-0.017,27.0,29.0,44.5,0.52,0.36,16.27,380.0,4.54,1999.0,2.0,Cavitation,True
2024-11-13 16:13:12,-0.685,-0.019,26.9,29.0,44.4,0.52,0.36,16.27,380.0,4.54,1999.0,2.0,Cavitation,True
2024-11-13 16:13:15,-0.681,-0.014,26.9,29.0,44.6,0.52,0.36,16.27,380.0,4.57,1999.0,2.0,Cavitation,True
2024-11-13 16:13:18,-0.684,-0.016,26.9,29.0,44.6,0.57,0.36,16.27,380.0,4.57,1999.0,2.0,Cavitation,True
2024-11-13 16:13:21,-0.683,-0.017,26.9,29.0,44.6,0.57,0.36,16.26,380.0,4.57,1999.0,2.0,Cavitation,True
2024-11-13 16:13:24,-0.682,-0.017,26.9,29.0,44.6,0.47,0.36,16.26,380.0,4.57,1999.0,2.0,Cavitation,True
2024-11-13 16:13:27,-0.684,-0.017,27.0,29.0,44.7,0.47,0.35,16.26,380.0,4.57,1999.0,2.0,Cavitation,True
2024-11-13 16:13:30,-0.684,-0.017,27.0,29.0,44.7,0.54,0.36,16.26,380.0,4.57,1999.0,2.0,Cavitation,True
2024-11-13 16:13:33,-0.685,-0.018,26.9,29.0,44.7,0.54,0.36,16.26,380.0,4.57,1999.0,2.0,Cavitation,True
2024-11-13 16:13:36,-0.682,-0.018,26.9,29.0,44.8,0.42,0.38,16.24,380.0,4.57,1999.0,2.0,Cavitation,True
2024-11-13 16:13:39,-0.684,-0.017,26.9,29.0,44.9,0.42,0.38,16.24,380.0,4.55,1999.0,2.0,Cavitation,True
2024-11-13 16:13:42,-0.683,-0.017,26.9,29.0,45.0,0.42,0.38,16.24,380.0,4.55,1999.0,2.0,Cavitation,True
2024-11-13 16:13:45,-0.68,-0.017,26.9,29.0,44.9,0.6,0.41,16.24,380.0,4.58,1999.0,2.0,Cavitation,True
2024-11-13 16:13:48,-0.683,-0.019,26.9,29.0,44.9,0.51,0.4,16.22,380.0,4.58,1999.0,2.0,Cavitation,True
2024-11-13 16:13:51,-0.681,-0.018,26.8,29.0,45.0,0.51,0.4,16.22,380.0,4.58,1999.0,2.0,Cavitation,True
2024-11-13 16:13:54,-0.682,-0.016,26.8,29.0,45.0,0.45,0.34,16.22,380.0,4.58,1999.0,2.0,Cavitation,True
2024-11-13 16:13:57,-0.678,-0.017,26.8,29.0,45.1,0.45,0.34,16.22,380.0,4.61,1999.0,2.0,Cavitation,True
2024-11-13 16:14:00,-0.679,-0.018,26.8,29.0,45.1,0.45,0.34,16.21,380.0,4.61,1999.0,2.0,Cavitation,True
2024-11-13 16:14:03,-0.681,-0.016,26.9,29.0,45.2,0.45,0.39,16.21,380.0,4.61,1999.0,2.0,Cavitation,True
2024-11-13 16:14:06,-0.682,-0.016,26.9,29.0,45.2,0.58,0.46,16.24,380.0,4.61,1999.0,2.0,Cavitation,True
2024-11-13 16:14:09,-0.68,-0.017,26.9,29.0,45.3,0.58,0.46,16.24,380.0,4.6,1999.0,2.0,Cavitation,True
2024-11-13 16:14:12,-0.681,-0.018,26.9,29.0,45.3,0.58,0.46,16.21,380.0,4.6,1999.0,2.0,Cavitation,True
2024-11-13 16:14:15,-0.677,-0.017,26.9,29.0,45.3,0.55,0.38,16.21,380.0,4.62,1999.0,2.0,Cavitation,True
2024-11-13 16:14:18,-0.672,-0.017,26.9,29.0,45.4,0.55,0.42,16.21,380.0,4.62,1999.0,2.0,Cavitation,True
2024-11-13 16:14:21,-0.668,-0.018,26.9,29.0,45.5,0.47,0.42,16.22,380.0,4.62,1999.0,2.0,Cavitation,True
2024-11-13 16:14:24,-0.666,-0.017,27.0,29.0,45.5,0.54,0.42,16.22,380.0,4.62,1999.0,2.0,Cavitation,True
2024-11-13 16:14:27,-0.668,-0.017,26.9,29.0,45.6,0.54,0.42,16.22,380.0,4.66,1999.0,2.0,Cavitation,True
2024-11-13 16:14:30,-0.67,-0.018,26.9,29.0,45.6,0.54,0.42,16.22,380.0,4.66,1999.0,2.0,Cavitation,True
2024-11-13 16:14:33,-0.666,-0.018,26.9,29.0,45.7,0.58,0.35,16.21,380.0,4.66,1999.0,2.0,Cavitation,True
2024-11-13 16:14:36,-0.663,-0.018,26.9,29.0,45.7,0.58,0.4,16.21,380.0,4.66,1999.0,2.0,Cavitation,True
2024-11-13 16:14:39,-0.664,-0.017,26.8,29.0,45.8,0.54,0.4,16.21,380.0,4.68,1999.0,2.0,Cavitation,True
2024-11-13 16:14:42,-0.661,-0.02,26.8,29.0,45.8,0.54,0.4,16.21,380.0,4.68,1999.0,2.0,Cavitation,True
2024-11-13 16:14:45,-0.665,-0.02,26.8,29.0,45.8,0.48,0.36,16.21,380.0,4.66,1999.0,2.0,Cavitation,True
2024-11-13 16:14:48,-0.665,-0.017,26.8,29.0,45.9,0.48,0.36,16.21,380.0,4.66,1999.0,2.0,Cavitation,True
2024-11-13 16:14:51,-0.662,-0.018,26.8,29.0,46.0,0.54,0.39,16.21,380.0,4.66,1999.0,2.0,Cavitation,True
2024-11-13 16:14:54,-0.663,-0.017,26.8,29.0,46.0,0.54,0.31,16.21,380.0,4.66,1999.0,2.0,Cavitation,True
2024-11-13 16:14:57,-0.661,-0.016,26.8,29.0,46.1,0.54,0.31,16.19,380.0,4.63,1999.0,2.0,Cavitation,True
2024-11-13 16:15:00,-0.659,-0.018,26.8,29.0,46.1,0.53,0.31,16.19,380.0,4.63,1999.0,2.0,Cavitation,True
2024-11-13 16:15:03,-0.659,-0.017,26.8,29.0,46.1,0.51,0.43,16.19,380.0,4.63,1999.0,2.0,Cavitation,True
2024-11-13 16:15:06,-0.655,-0.018,26.8,29.0,46.2,0.51,0.43,16.19,380.0,4.63,1999.0,2.0,Cavitation,True
2024-11-13 16:15:09,-0.656,-0.016,26.8,29.0,46.2,0.58,0.36,16.19,380.0,4.67,1999.0,2.0,Cavitation,True
2024-11-13 16:15:12,-0.654,-0.017,26.8,29.0,46.3,0.58,0.36,16.16,380.0,4.67,1999.0,2.0,Cavitation,True
2024-11-13 16:15:15,-0.653,-0.018,26.8,28.9,46.4,0.58,0.39,16.19,380.0,4.7,1999.0,2.0,Cavitation,True
2024-11-13 16:15:18,-0.653,-0.017,26.8,29.0,46.4,0.53,0.42,16.18,380.0,4.7,1999.0,2.0,Cavitation,True
2024-11-13 16:15:21,-0.646,-0.016,26.8,28.9,46.5,0.48,0.37,16.18,380.0,4.7,1999.0,2.0,Cavitation,True
2024-11-13 16:15:24,-0.649,-0.017,26.7,28.9,46.6,0.48,0.37,16.18,380.0,4.7,1999.0,2.0,Cavitation,True
2024-11-13 16:15:27,-0.649,-0.017,26.7,28.9,46.5,0.48,0.37,16.14,380.0,4.71,1999.0,2.0,Cavitation,True
2024-11-13 16:15:30,-0.649,-0.018,26.7,28.9,46.6,0.51,0.37,16.14,380.0,4.71,1999.0,2.0,Cavitation,True
2024-11-13 16:15:33,-0.653,-0.018,26.7,29.0,46.7,0.54,0.43,16.18,380.0,4.71,1999.0,2.0,Cavitation,True
2024-11-13 16:15:36,-0.649,-0.017,26.7,29.0,46.7,0.54,0.43,16.16,380.0,4.71,1999.0,2.0,Cavitation,True
2024-11-13 16:15:39,-0.649,-0.017,26.7,28.9,46.8,0.53,0.43,16.16,380.0,4.67,1999.0,2.0,Cavitation,True
2024-11-13 16:15:42,-0.651,-0.018,26.7,29.0,46.8,0.53,0.44,16.16,380.0,4.67,1999.0,2.0,Cavitation,True
2024-11-13 16:15:45,-0.647,-0.018,26.7,29.0,46.9,0.53,0.44,16.16,380.0,4.74,1999.0,2.0,Cavitation,True
2024-11-13 16:15:48,-0.646,-0.018,26.8,28.9,47.0,0.52,0.46,16.14,380.0,4.74,1999.0,2.0,Cavitation,True
2024-11-13 16:15:51,-0.644,-0.017,26.9,28.9,47.0,0.48,0.33,16.14,380.0,4.74,1999.0,2.0,Cavitation,True
2024-11-13 16:15:54,-0.641,-0.016,26.9,28.9,47.1,0.48,0.33,16.14,380.0,4.74,1999.0,2.0,Cavitation,True
2024-11-13 16:15:57,-0.644,-0.017,26.9,28.9,47.0,0.48,0.33,16.14,380.0,4.75,1999.0,2.0,Cavitation,True
2024-11-13 16:16:00,-0.638,-0.017,26.9,28.9,47.3,0.57,0.4,16.13,380.0,4.75,1999.0,2.0,Cavitation,True
2024-11-13 16:16:03,-0.634,-0.017,26.9,28.9,47.4,0.57,0.4,16.13,380.0,4.75,1999.0,2.0,Cavitation,True
2024-11-13 16:16:06,-0.629,-0.017,26.9,28.9,47.3,0.56,0.38,16.13,380.0,4.75,1999.0,2.0,Cavitation,True
2024-11-13 16:16:09,-0.629,-0.017,26.9,28.9,47.4,0.5,0.38,16.13,380.0,4.76,1999.0,2.0,Cavitation,True
2024-11-13 16:16:12,-0.634,-0.016,27.0,28.9,47.6,0.5,0.38,16.11,380.0,4.76,1999.0,2.0,Cavitation,True
2024-11-13 16:16:15,-0.637,-0.019,27.0,28.9,47.5,0.5,0.38,16.11,380.0,4.76,1999.0,2.0,Cavitation,True
2024-11-13 16:16:18,-0.63,-0.017,27.0,28.9,47.6,0.45,0.3,16.08,380.0,4.76,1999.0,2.0,Cavitation,True
2024-11-13 16:16:21,-0.628,-0.016,27.0,28.9,47.7,0.45,0.3,16.1,380.0,4.76,1999.0,2.0,Cavitation,True
2024-11-13 16:16:24,-0.626,-0.017,27.0,28.9,47.8,0.54,0.3,16.1,380.0,4.76,1999.0,2.0,Cavitation,True
2024-11-13 16:16:27,-0.621,-0.017,27.0,28.9,47.9,0.54,0.39,16.1,380.0,4.83,1999.0,2.0,Cavitation,True
2024-11-13 16:16:30,-0.621,-0.018,27.0,28.9,47.8,0.54,0.41,16.08,380.0,4.83,1999.0,2.0,Cavitation,True
2024-11-13 16:16:33,-0.618,-0.018,27.0,28.9,48.0,0.54,0.41,16.06,380.0,4.83,1999.0,2.0,Cavitation,True
2024-11-13 16:16:36,-0.618,-0.016,27.0,28.9,48.1,0.49,0.38,16.06,380.0,4.83,1999.0,2.0,Cavitation,True
2024-11-13 16:16:39,-0.617,-0.018,27.0,28.9,48.1,0.49,0.38,16.06,380.0,4.86,1999.0,2.0,Cavitation,True
2024-11-13 16:16:42,-0.614,-0.018,27.0,28.9,48.1,0.49,0.38,16.03,380.0,4.86,1999.0,2.0,Cavitation,True
2024-11-13 16:16:45,-0.612,-0.017,27.1,28.9,48.2,0.52,0.32,16.03,380.0,4.84,1999.0,2.0,Cavitation,True
2024-11-13 16:16:48,-0.613,-0.017,27.1,28.9,48.3,0.51,0.46,16.03,380.0,4.84,1999.0,2.0,Cavitation,True
2024-11-13 16:16:51,-0.616,-0.017,27.1,28.9,48.4,0.51,0.46,16.03,380.0,4.84,1999.0,2.0,Cavitation,True
2024-11-13 16:16:54,-0.613,-0.018,27.1,28.9,48.4,0.65,0.37,16.03,380.0,4.84,1999.0,2.0,Cavitation,True
2024-11-13 16:16:57,-0.611,-0.016,27.1,28.9,48.5,0.65,0.37,16.03,380.0,4.88,1999.0,2.0,Cavitation,True
2024-11-13 16:17:00,-0.609,-0.018,27.1,28.9,48.5,0.65,0.37,16.03,380.0,4.88,1999.0,2.0,Cavitation,True
2024-11-13 16:17:03,-0.604,-0.016,27.1,28.9,48.7,0.54,0.37,16.0,380.0,4.88,1999.0,2.0,Cavitation,True
2024-11-13 16:17:06,-0.599,-0.018,27.1,28.9,48.8,0.56,0.36,15.98,380.0,4.88,1999.0,2.0,Cavitation,True
2024-11-13 16:17:09,-0.598,-0.016,27.1,28.9,48.8,0.56,0.36,15.98,380.0,5.02,1999.0,2.0,Cavitation,True
2024-11-13 16:17:12,-0.598,-0.016,27.2,28.9,48.9,0.56,0.36,15.98,380.0,5.02,1999.0,2.0,Cavitation,True
2024-11-13 16:17:15,-0.592,-0.017,27.2,28.9,49.0,0.54,0.42,15.97,380.0,5.05,1999.0,2.0,Cavitation,True
2024-11-13 16:17:18,-0.588,-0.017,27.1,28.9,49.0,0.54,0.41,15.97,380.0,5.05,1999.0,2.0,Cavitation,True
2024-11-13 16:17:21,-0.588,-0.017,27.1,28.9,49.1,0.56,0.41,15.97,380.0,5.05,1999.0,2.0,Cavitation,True
2024-11-13 16:17:24,-0.592,-0.018,27.0,28.9,49.3,0.54,0.38,15.97,380.0,5.05,1999.0,2.0,Cavitation,True
2024-11-13 16:17:27,-0.591,-0.017,27.0,28.9,49.3,0.54,0.38,15.95,380.0,5.01,1999.0,2.0,Cavitation,True
2024-11-13 16:17:30,-0.594,-0.017,27.0,28.9,49.4,0.54,0.38,15.95,380.0,5.01,1999.0,2.0,Cavitation,True
2024-11-13 16:17:33,-0.592,-0.018,27.1,28.9,49.5,0.58,0.33,15.92,380.0,5.01,1999.0,2.0,Cavitation,True
2024-11-13 16:17:36,-0.589,-0.018,27.1,28.9,49.5,0.58,0.47,15.94,380.0,5.01,1999.0,2.0,Cavitation,True
2024-11-13 16:17:39,-0.589,-0.019,27.1,28.9,49.7,0.55,0.47,15.94,380.0,5.18,1999.0,2.0,Cavitation,True
2024-11-13 16:17:43,-0.582,-0.017,27.1,28.9,49.7,0.55,0.47,15.94,380.0,5.18,1999.0,2.0,Cavitation,True
2024-11-13 16:17:46,-0.339,-0.017,27.0,28.9,49.8,0.58,0.36,15.92,380.0,5.25,1999.0,2.0,Cavitation,True
2024-11-13 16:17:49,-0.156,-0.018,27.0,28.9,49.8,0.58,0.36,15.92,380.0,5.25,1999.0,4.0,Cavitation,True
2024-11-13 16:17:52,-0.122,-0.018,26.9,28.9,49.9,0.69,0.37,15.92,380.0,5.25,1999.0,4.0,Cavitation,True
2024-11-13 16:17:55,-0.126,-0.017,26.8,28.9,50.0,0.69,0.34,15.92,380.0,5.25,1999.0,4.0,Cavitation,True
2024-11-13 16:17:58,-0.128,-0.018,26.8,28.9,50.1,0.52,0.34,15.9,380.0,4.42,1999.0,4.0,Cavitation,True
2024-11-13 16:18:01,-0.126,-0.019,26.8,28.9,50.2,0.52,0.34,15.92,380.0,4.42,1999.0,4.0,Normal,True
2024-11-13 16:18:04,-0.127,-0.017,26.8,29.0,50.3,0.51,0.33,15.92,380.0,4.42,1999.0,4.0,Normal,True
2024-11-13 16:18:07,-0.126,-0.017,26.8,29.3,50.4,0.51,0.33,15.94,380.0,4.42,1999.0,4.0,Normal,True
2024-11-13 16:18:10,-0.127,-0.017,26.8,29.4,50.4,0.58,0.34,15.94,380.0,4.21,1999.0,4.0,Normal,True
2024-11-13 16:18:13,-0.127,-0.02,26.8,29.6,50.5,0.58,0.34,15.905,380.0,4.21,1999.0,4.0,Normal,True
2024-11-13 16:18:16,-0.127,-0.017,26.8,29.7,50.5,0.42,0.28,15.87,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:18:19,-0.127,-0.017,26.8,29.8,50.6,0.42,0.28,15.89,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:18:22,-0.127,-0.02,26.8,29.9,50.6,0.53,0.3,15.89,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:18:25,-0.127,-0.019,26.8,29.9,50.7,0.53,0.3,15.89,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:18:28,-0.128,-0.019,26.8,29.9,50.8,0.53,0.3,15.89,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:31,-0.127,-0.029,26.8,29.9,50.8,0.43,0.3,15.86,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:34,-0.126,-0.022,26.8,29.9,50.7,0.41,0.28,15.86,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:37,-0.127,-0.022,26.8,30.0,50.8,0.41,0.28,15.86,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:40,-0.127,-0.023,26.8,30.0,50.7,0.43,0.28,15.86,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:43,-0.127,-0.036,26.8,30.0,50.7,0.43,0.25,15.84,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:46,-0.128,-0.033,26.8,30.1,50.7,0.43,0.25,15.81,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:49,-0.127,-0.018,26.8,30.1,50.7,0.36,0.24,15.81,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:52,-0.128,-0.019,26.7,30.1,50.6,0.46,0.26,15.81,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:55,-0.128,-0.02,26.8,30.2,50.6,0.46,0.26,15.81,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:18:58,-0.124,-0.022,26.8,30.2,50.5,0.46,0.26,15.79,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:01,-0.129,-0.022,26.8,30.2,50.5,0.47,0.26,15.79,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:04,-0.125,-0.02,26.8,30.2,50.5,0.47,0.26,15.78,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:07,-0.128,-0.018,26.8,30.2,50.4,0.52,0.28,15.76,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:10,-0.128,-0.017,26.8,30.2,50.4,0.62,0.36,15.76,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:13,-0.127,-0.025,26.9,30.2,50.4,0.62,0.36,15.76,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:16,-0.128,-0.034,26.9,30.2,50.3,0.62,0.36,15.76,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:19,-0.128,-0.042,26.9,30.2,50.1,0.47,0.29,15.76,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:22,-0.128,-0.046,26.9,30.2,50.1,0.47,0.29,15.76,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:25,-0.129,-0.047,26.9,30.2,50.0,0.31,0.27,15.76,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:28,-0.127,-0.047,26.9,30.2,50.0,0.31,0.27,15.73,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:31,-0.127,-0.048,26.8,30.3,49.9,0.47,0.32,15.73,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:34,-0.128,-0.05,26.8,30.3,49.8,0.47,0.32,15.71,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:37,-0.128,-0.05,26.9,30.3,49.8,0.55,0.33,15.71,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:40,-0.126,-0.052,26.9,30.3,49.6,0.55,0.33,15.71,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:43,-0.127,-0.049,26.9,30.3,49.6,0.55,0.33,15.71,380.0,4.17,1999.0,4.0,Normal,True
2024-11-13 16:19:46,-0.124,-0.047,26.9,30.3,49.6,0.38,0.31,15.7,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:49,-0.124,-0.049,26.9,30.3,49.5,0.42,0.28,15.66,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:52,-0.116,-0.045,26.9,30.3,49.4,0.42,0.28,15.66,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:55,-0.115,-0.048,27.0,30.3,49.3,0.49,0.58,15.66,380.0,4.16,1999.0,4.0,Normal,True
2024-11-13 16:19:58,-0.115,-0.029,27.0,30.3,49.3,0.49,0.58,15.65,101.8,6.58,430.0,0.0,Normal,True
2024-11-13 16:20:01,-0.116,-0.017,27.0,30.2,49.2,0.49,0.58,15.63,101.8,6.58,430.0,0.0,Unlabeled,True
2024-11-13 16:20:04,-0.112,-0.018,27.0,30.2,49.1,0.15,0.17,15.63,101.8,6.58,430.0,0.0,Unlabeled,True
2024-11-13 16:20:07,-0.111,-0.018,27.0,30.2,49.0,0.16,0.17,15.62,0.0,6.58,0.0,0.0,Unlabeled,True
2024-11-13 16:20:10,-0.111,-0.017,27.0,30.2,48.9,0.16,0.17,15.62,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:13,-0.112,-0.018,27.0,30.2,48.8,0.13,0.17,15.62,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:16,-0.111,-0.017,26.9,30.1,48.6,0.13,0.16,15.62,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:19,-0.111,-0.017,26.9,30.1,48.5,0.13,0.16,15.6,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:22,-0.111,-0.018,26.9,30.1,48.5,0.14,0.12,15.57,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:25,-0.11,-0.018,26.9,30.1,48.4,0.12,0.13,15.57,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:28,-0.109,-0.018,26.9,30.1,48.2,0.12,0.13,15.57,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:31,-0.108,-0.017,26.9,30.1,48.2,0.12,0.13,15.58,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:34,-0.108,-0.018,26.8,30.0,48.1,0.15,0.15,15.55,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:37,-0.106,-0.017,26.8,30.0,48.0,0.15,0.15,15.55,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:40,-0.1,-0.018,26.8,30.0,47.9,0.17,0.11,15.55,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:43,-0.093,-0.017,26.8,30.0,47.8,0.14,0.11,15.55,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:46,-0.087,-0.017,26.8,30.0,47.6,0.14,0.19,15.55,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:49,-0.083,-0.017,26.7,30.0,47.5,0.14,0.19,15.52,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:52,-0.079,-0.017,26.7,30.0,47.5,0.15,0.14,15.52,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:55,-0.08,-0.017,26.7,30.0,47.4,0.15,0.14,15.52,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:20:58,-0.081,-0.017,26.7,30.0,47.3,0.2,0.14,15.52,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:01,-0.08,-0.017,26.7,30.0,47.2,0.2,0.16,15.5,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:04,-0.08,-0.017,26.7,30.0,47.0,0.16,0.14,15.5,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:07,-0.08,-0.018,26.7,30.0,47.0,0.16,0.14,15.5,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:10,-0.076,-0.017,26.7,30.0,46.8,0.18,0.16,15.47,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:13,-0.079,-0.018,26.7,30.0,46.8,0.18,0.16,15.47,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:16,-0.08,-0.017,26.7,29.9,46.7,0.18,0.16,15.47,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:19,-0.078,-0.018,26.7,30.0,46.6,0.16,0.23,15.47,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:22,-0.076,-0.017,26.6,30.0,46.5,0.14,0.13,15.47,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:25,-0.076,-0.018,26.6,30.0,46.5,0.14,0.13,15.44,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:28,-0.077,-0.017,26.6,30.0,46.4,0.13,0.17,15.44,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:31,-0.076,-0.017,26.7,30.0,46.3,0.13,0.17,15.44,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:34,-0.075,-0.018,26.7,29.9,46.2,0.13,0.17,15.46,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:37,-0.075,-0.017,26.7,29.9,46.1,0.11,0.11,15.42,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:40,-0.075,-0.018,26.8,29.9,46.0,0.14,0.19,15.42,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:43,-0.074,-0.017,26.7,29.9,46.0,0.14,0.19,15.42,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:46,-0.072,-0.017,26.7,29.9,45.9,0.13,0.19,15.42,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:49,-0.067,-0.017,26.7,30.0,45.8,0.13,0.13,15.41,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:52,-0.068,-0.018,26.7,30.0,45.8,0.13,0.13,15.41,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:55,-0.064,-0.017,26.7,29.9,45.6,0.17,0.14,15.42,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:21:58,-0.06,-0.017,26.7,29.9,45.6,0.1,0.16,15.42,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:22:01,-0.059,-0.017,26.7,29.9,45.5,0.1,0.16,15.39,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:22:04,-0.057,-0.017,26.7,29.9,45.4,0.1,0.16,15.39,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:22:07,-0.056,-0.016,26.7,29.9,45.4,0.15,0.13,15.38,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:22:10,-0.055,-0.017,26.7,29.9,45.3,0.15,0.13,15.38,0.0,0.0,0.0,0.0,Unlabeled,True
2024-11-13 16:22:13,-0.051,-0.017,26.7,29.9,45.2,0.18,0.15,15.38,0.0,0.0,0.0,0.0,Unlabeled,True
